time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8340728282928467,0.3248825967311859,0.2940686643123626,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9154713153839112,0.4302224814891815,0.4085058569908142,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8949718475341797,0.4033078849315643,0.2831572294235229,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.885457456111908,0.3908548653125763,0.3716064393520355,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7193190455436707,0.2045272886753082,0.9314110279083252,285.0302734375,284.95001220703125,299.4358215332031,296.4891357421875,298.15106201171875,297.1747436523437,285.03302001953125,1.0,0.5192885398864746,0.6464853882789612,0.6464853882789612,1.0,1.0,-2.747833490371704,1.1828248500823977,1.5650086402893066,0.5623727440834045,0.9375205039978028,0.9375205039978028,0.0,125.17740631103516,105.0,65060.3359375,0.0,1765.5977783203125,1.0,279.0996398925781,283.419189453125,299.45458984375,303.5776062011719,293.1499938964844,293.1499938964844,279.1499938964844,33744.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305071592330933,1.0,0.0,0.0,3.595749855041504,3.5957727432250977,8.627246756987006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.9404296875,0.0,1457.0213623046875,1895.4371337890625,0.0,2753.1669921875,0.8934363722801208,1.0,0.0,3.0,1.0,0.0
17754360,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8447968363761902,0.3253653347492218,0.2942784130573272,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9302780032157898,0.4311525523662567,0.4091342985630035,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9077288508415222,0.4039125442504883,0.2834008634090423,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.89802086353302,0.3915844261646271,0.3720517754554748,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7282973527908325,0.2047806233167648,0.9313761591911316,285.0101318359375,284.95001220703125,299.4639892578125,296.5035400390625,298.1645812988281,297.17791748046875,285.0079040527344,1.0,0.51573646068573,0.6455819606781006,0.6455819606781006,1.0,1.0,-2.7496254444122314,1.183021068572998,1.5666043758392334,0.562191903591156,0.9485439658164978,0.9485439658164978,0.0,119.42780303955078,93.0,65321.69140625,0.0,1741.34423828125,1.0,279.1421813964844,283.3943786621094,299.4833068847656,303.66705322265625,293.1499938964844,293.1499938964844,278.8500061035156,32955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828993558883667,1.0,0.0,0.0,3.67383885383606,3.6738626956939697,9.006032541947206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.296875,0.0,1536.9244384765625,1895.4371337890625,0.0,2739.078857421875,0.9082776308059692,1.0,0.0,3.0,1.0,0.0
17754420,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8686609864234924,0.3253048062324524,0.2940348386764526,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9611873030662536,0.4321247041225433,0.4098212420940399,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.938201069831848,0.404136598110199,0.2834047079086303,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9273888468742372,0.3922225534915924,0.3724109828472137,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7477761507034302,0.2048519551753997,0.9301393628120422,284.90997314453125,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.1764221191406,284.9121398925781,1.0,0.5082861185073853,0.6437750458717346,0.6437750458717346,1.0,1.0,-2.749114751815796,1.1814709901809692,1.567643642425537,0.5609408617019653,0.8593560457229614,0.8593560457229614,0.0,108.34004974365234,81.0,65911.0,0.0,1688.61376953125,1.0,278.8575439453125,283.283203125,299.5456237792969,303.84332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38500.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353660702705383,1.0,0.0,0.0,3.5587379932403564,3.5587615966796875,8.450556379102636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.1513671875,0.0,1452.2274169921875,1895.4371337890625,0.0,2798.452392578125,0.8874218463897705,1.0,0.0,3.0,1.0,0.0
17754480,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8686609864234924,0.3253048062324524,0.2940348386764526,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9611873030662536,0.4321247041225433,0.4098212420940399,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.938201069831848,0.404136598110199,0.2834047079086303,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9273888468742372,0.3922225534915924,0.3724109828472137,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7477761507034302,0.2048519551753997,0.9301393628120422,284.90997314453125,284.95001220703125,299.5201416015625,296.5321044921875,298.18682861328125,297.1764221191406,284.9121398925781,1.0,0.5082861185073853,0.6437750458717346,0.6437750458717346,1.0,1.0,-2.749114751815796,1.1814709901809692,1.567643642425537,0.5609408617019653,0.8593560457229614,0.8593560457229614,0.0,108.34004974365234,81.0,65911.0,0.0,1688.61376953125,1.0,278.8575439453125,283.283203125,299.5456237792969,303.84332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38500.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353660702705383,1.0,0.0,0.0,3.5587379932403564,3.5587615966796875,8.450556379102636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.1513671875,0.0,1452.2274169921875,1895.4371337890625,0.0,2798.452392578125,0.8874218463897705,1.0,0.0,3.0,1.0,0.0
17754540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9024077653884888,0.3261446356773376,0.29411381483078,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9945680499076844,0.4338879585266113,0.4107888042926788,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.975958287715912,0.4052147567272186,0.2836349308490753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9668768644332886,0.3935616016387939,0.3730041980743408,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7755581140518188,0.2053039819002151,0.9293972253799438,285.0080871582031,284.95001220703125,299.57598876953125,296.560302734375,298.21258544921875,297.1812744140625,285.0057373046875,1.0,0.500625729560852,0.6419681310653687,0.6419681310653687,1.0,1.0,-2.7504637241363525,1.180789351463318,1.569674372673035,0.5599969029426575,0.95382958650589,0.95382958650589,0.0,96.6016082763672,99.0,65560.9140625,0.0,1635.5703125,1.0,279.1426086425781,283.3868713378906,299.5412902832031,303.74237060546875,293.1499938964844,293.1499938964844,278.8500061035156,32992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281570076942444,1.0,0.0,0.0,3.694247245788574,3.694271087646485,9.106367997446796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.0302734375,0.0,1560.180419921875,1895.4371337890625,0.0,2731.2958984375,0.912775456905365,1.0,0.0,3.0,1.0,0.0
17754600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9024077653884888,0.3261446356773376,0.29411381483078,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9945680499076844,0.4338879585266113,0.4107888042926788,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.975958287715912,0.4052147567272186,0.2836349308490753,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9668768644332886,0.3935616016387939,0.3730041980743408,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7755581140518188,0.2053039819002151,0.9293972253799438,285.0080871582031,284.95001220703125,299.57598876953125,296.560302734375,298.21258544921875,297.1812744140625,285.0057373046875,1.0,0.500625729560852,0.6419681310653687,0.6419681310653687,1.0,1.0,-2.7504637241363525,1.180789351463318,1.569674372673035,0.5599969029426575,0.95382958650589,0.95382958650589,0.0,96.6016082763672,99.0,65560.9140625,0.0,1635.5703125,1.0,279.1426086425781,283.3868713378906,299.5412902832031,303.74237060546875,293.1499938964844,293.1499938964844,278.8500061035156,32992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281570076942444,1.0,0.0,0.0,3.694247245788574,3.694271087646485,9.106367997446796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.0302734375,0.0,1560.180419921875,1895.4371337890625,0.0,2731.2958984375,0.912775456905365,1.0,0.0,3.0,1.0,0.0
17754660,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9020729064941406,0.3260642290115356,0.2942898571491241,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9948588609695436,0.4348934888839721,0.4119585752487182,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.975808560848236,0.405433177947998,0.2839706242084503,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.967028558254242,0.3941869735717773,0.3738070130348205,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7753883004188538,0.205381691455841,0.9303573369979858,284.9094543457031,284.95001220703125,299.63153076171875,296.5881042480469,298.23443603515625,297.1794738769531,284.9118957519531,1.0,0.5021358132362366,0.6401662230491638,0.6401662230491638,1.0,1.0,-2.754603624343872,1.1813760995864868,1.5732275247573853,0.55976802110672,0.8646648526191711,0.8646648526191711,0.0,96.91442108154295,117.0,66243.765625,0.0,1643.0867919921875,1.0,278.8573913574219,283.2760925292969,299.6023864746094,303.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,38428.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834635853767395,1.0,0.0,0.0,3.582048416137696,3.5820720195770264,8.561624440517335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4951171875,0.0,1476.706298828125,1895.4371337890625,0.0,2791.6416015625,0.8925355672836304,1.0,0.0,3.0,1.0,0.0
17754720,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9020729064941406,0.3260642290115356,0.2942898571491241,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9948588609695436,0.4348934888839721,0.4119585752487182,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.975808560848236,0.405433177947998,0.2839706242084503,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.967028558254242,0.3941869735717773,0.3738070130348205,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7753883004188538,0.205381691455841,0.9303573369979858,284.9094543457031,284.95001220703125,299.63153076171875,296.5881042480469,298.23443603515625,297.1794738769531,284.9118957519531,1.0,0.5021358132362366,0.6401662230491638,0.6401662230491638,1.0,1.0,-2.754603624343872,1.1813760995864868,1.5732275247573853,0.55976802110672,0.8646648526191711,0.8646648526191711,0.0,96.91442108154295,117.0,66243.765625,0.0,1643.0867919921875,1.0,278.8573913574219,283.2760925292969,299.6023864746094,303.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,38428.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834635853767395,1.0,0.0,0.0,3.582048416137696,3.5820720195770264,8.561624440517335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4951171875,0.0,1476.706298828125,1895.4371337890625,0.0,2791.6416015625,0.8925355672836304,1.0,0.0,3.0,1.0,0.0
17754780,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8813505172729492,0.3267866969108581,0.2949929237365722,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9767101407051086,0.4366263747215271,0.4136596024036407,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9538614749908448,0.4064368307590484,0.2847113609313965,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9442726373672484,0.3954517841339111,0.375089168548584,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7581258416175842,0.2057450413703918,0.932868719100952,285.0152282714844,284.95001220703125,299.68670654296875,296.61553955078125,298.2594299316406,297.1833190917969,285.0130920410156,1.0,0.5084850788116455,0.6383642554283142,0.6383642554283142,1.0,1.0,-2.762934446334839,1.1839030981063845,1.579031229019165,0.5604254007339478,0.9665722250938416,0.9665722250938416,0.0,104.3491668701172,135.0,66014.0,0.0,1690.33154296875,1.0,279.1427917480469,283.3847351074219,299.5984191894531,303.8264465332031,293.1499938964844,293.1499938964844,278.8500061035156,32833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278021216392517,1.0,0.0,0.0,3.721794366836548,3.721818447113037,9.242681926480144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2998046875,0.0,1590.3604736328125,1895.4371337890625,0.0,2727.994873046875,0.918916404247284,1.0,0.0,3.0,1.0,0.0
17754840,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8813505172729492,0.3267866969108581,0.2949929237365722,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9767101407051086,0.4366263747215271,0.4136596024036407,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9538614749908448,0.4064368307590484,0.2847113609313965,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9442726373672484,0.3954517841339111,0.375089168548584,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7581258416175842,0.2057450413703918,0.932868719100952,285.0152282714844,284.95001220703125,299.68670654296875,296.61553955078125,298.2594299316406,297.1833190917969,285.0130920410156,1.0,0.5084850788116455,0.6383642554283142,0.6383642554283142,1.0,1.0,-2.762934446334839,1.1839030981063845,1.579031229019165,0.5604254007339478,0.9665722250938416,0.9665722250938416,0.0,104.3491668701172,135.0,66014.0,0.0,1690.33154296875,1.0,279.1427917480469,283.3847351074219,299.5984191894531,303.8264465332031,293.1499938964844,293.1499938964844,278.8500061035156,32833.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278021216392517,1.0,0.0,0.0,3.721794366836548,3.721818447113037,9.242681926480144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2998046875,0.0,1590.3604736328125,1895.4371337890625,0.0,2727.994873046875,0.918916404247284,1.0,0.0,3.0,1.0,0.0
17754900,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8679061532020569,0.3267256915569305,0.2953875362873077,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9626368880271912,0.4371527731418609,0.4145849049091339,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.937796711921692,0.4065505266189575,0.2851290702819824,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.92806875705719,0.3957664370536804,0.375803142786026,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7471655011177063,0.2057509422302246,0.9344450831413268,284.876953125,284.95001220703125,299.71417236328125,296.62908935546875,298.2702331542969,297.1824035644531,284.8725280761719,1.0,0.5128679275512695,0.6374633312225342,0.6374633312225342,1.0,1.0,-2.767779588699341,1.1854567527770996,1.5823228359222412,0.5609920620918274,0.874407172203064,0.874407172203064,0.0,109.87875366210938,135.0,66987.0234375,0.0,1723.6204833984375,1.0,278.8960266113281,283.2285461425781,299.6601867675781,304.0706787109375,293.1499938964844,293.1499938964844,278.8500061035156,36918.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833601713180542,1.0,0.0,0.0,3.700804471969605,3.700829029083252,9.138723839896556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.041015625,0.0,1597.393798828125,1895.4371337890625,0.0,2781.9990234375,0.9151278138160706,1.0,0.0,3.0,1.0,0.0
17754960,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8530993461608887,0.326465904712677,0.2954273819923401,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9451451897621156,0.4375273585319519,0.4152086079120636,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9191278219223022,0.4064644277095794,0.2852834463119507,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9100094437599182,0.3958979249000549,0.376219779253006,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7352349162101746,0.2056344002485275,0.9352988600730896,284.90740966796875,284.95001220703125,299.7415466308594,296.6425170898437,298.2798767089844,297.1797180175781,284.9100036621094,1.0,0.5176610350608826,0.6364837884902954,0.6364837884902954,1.0,1.0,-2.7702910900115967,1.1858700513839722,1.5844210386276243,0.5609090924263,0.8735662698745728,0.8735662698745728,0.0,116.57501983642578,153.0,66821.2109375,0.0,1759.01318359375,1.0,278.8573913574219,283.2631225585937,299.65948486328125,304.015380859375,293.1499938964844,293.1499938964844,279.1499938964844,38259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348208665847778,1.0,0.0,0.0,3.623641014099121,3.6236650943756095,8.761604135543166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.4609375,0.0,1520.8214111328125,1895.4371337890625,0.0,2793.367431640625,0.9014862775802612,1.0,0.0,3.0,1.0,0.0
17755020,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.838275134563446,0.3266834616661072,0.2956838309764862,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9258199334144592,0.4384245276451111,0.4161314964294433,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9008978009223938,0.4068529009819031,0.2856086492538452,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8929511308670044,0.396441787481308,0.376846969127655,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7229735851287842,0.2057016491889953,0.9365985989570618,285.0355834960937,284.95001220703125,299.7720642089844,296.6574401855469,298.2928161621094,297.18048095703125,285.036376953125,1.0,0.5234917402267456,0.6353867053985596,0.6353867053985596,1.0,1.0,-2.774409294128418,1.1869398355484009,1.5874695777893066,0.5610358119010925,0.9681873321533204,0.9681873321533204,0.0,124.5710678100586,153.0,66298.890625,0.0,1803.0733642578125,1.0,279.11151123046875,283.39794921875,299.6282958984375,303.8368530273437,293.1499938964844,293.1499938964844,279.1499938964844,33263.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290278315544128,1.0,0.0,0.0,3.6948513984680176,3.694875478744507,9.109347161029292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.63671875,0.0,1562.919189453125,1895.4371337890625,0.0,2739.397216796875,0.9148291349411012,1.0,0.0,3.0,1.0,0.0
17755080,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8281376957893372,0.3269431889057159,0.2961600422859192,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9123111963272096,0.4392353594303131,0.4171354174613952,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8889104723930359,0.4072543978691101,0.2860726416110992,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8812047243118286,0.3969568014144897,0.3775777816772461,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.714062511920929,0.2058079093694687,0.9382319450378418,285.0189208984375,284.95001220703125,299.7959899902344,296.6690673828125,298.3035888671875,297.1821594238281,285.01678466796875,1.0,0.528405487537384,0.6345247626304626,0.6345247626304626,1.0,1.0,-2.779585838317871,1.1886672973632812,1.5909185409545898,0.5616219639778137,0.9802322387695312,0.9802322387695312,0.0,131.0484619140625,171.0,66573.65625,0.0,1841.6981201171875,1.0,279.14312744140625,283.377197265625,299.65350341796875,303.9186096191406,293.1499938964844,293.1499938964844,278.8500061035156,32835.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283125162124634,1.0,0.0,0.0,3.760343551635742,3.7603678703308105,9.435138963453936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.6162109375,0.0,1635.0391845703125,1895.4371337890625,0.0,2732.742431640625,0.9276369214057922,1.0,0.0,3.0,1.0,0.0
17755140,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8045187592506409,0.3264042735099792,0.2965576648712158,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8848655223846436,0.4401139914989471,0.4188461005687713,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623941540718079,0.4070860743522644,0.2866325676441192,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8554837107658386,0.3972072005271911,0.3786931335926056,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.692172110080719,0.2055255323648452,0.9406880736351012,284.9036560058594,284.95001220703125,299.8500061035156,296.6951599121094,298.3228759765625,297.1775207519531,284.90643310546875,1.0,0.5399554371833801,0.6325657367706299,0.6325657367706299,1.0,1.0,-2.7870919704437256,1.1905790567398071,1.5965129137039185,0.5620160698890686,0.8822326064109802,0.8822326064109802,0.0,147.52499389648438,189.0,67417.203125,0.0,1931.6162109375,1.0,278.8568115234375,283.2480773925781,299.7128601074219,304.1081848144531,293.1499938964844,293.1499938964844,279.1499938964844,38257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354587554931641,1.0,0.0,0.0,3.66756272315979,3.6675872802734375,8.97528821042215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9560546875,0.0,1569.767578125,1895.4371337890625,0.0,2799.3173828125,0.911226212978363,1.0,0.0,3.0,1.0,0.0
17755200,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8045187592506409,0.3264042735099792,0.2965576648712158,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8848655223846436,0.4401139914989471,0.4188461005687713,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8623941540718079,0.4070860743522644,0.2866325676441192,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8554837107658386,0.3972072005271911,0.3786931335926056,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.692172110080719,0.2055255323648452,0.9406880736351012,284.9036560058594,284.95001220703125,299.8500061035156,296.6951599121094,298.3228759765625,297.1775207519531,284.90643310546875,1.0,0.5399554371833801,0.6325657367706299,0.6325657367706299,1.0,1.0,-2.7870919704437256,1.1905790567398071,1.5965129137039185,0.5620160698890686,0.8822326064109802,0.8822326064109802,0.0,147.52499389648438,189.0,67417.203125,0.0,1931.6162109375,1.0,278.8568115234375,283.2480773925781,299.7128601074219,304.1081848144531,293.1499938964844,293.1499938964844,279.1499938964844,38257.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354587554931641,1.0,0.0,0.0,3.66756272315979,3.6675872802734375,8.97528821042215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9560546875,0.0,1569.767578125,1895.4371337890625,0.0,2799.3173828125,0.911226212978363,1.0,0.0,3.0,1.0,0.0
17755260,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.779414713382721,0.3246847093105316,0.295868843793869,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8587790727615356,0.4396241009235382,0.4193388223648071,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8374066352844238,0.4056532084941864,0.2863146960735321,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8311929106712341,0.3959645628929138,0.3785051107406616,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6691263318061829,0.2032068371772766,0.9357324838638306,285.0054016113281,284.95001220703125,299.9037780761719,296.720947265625,298.3329467773437,297.15802001953125,285.00262451171875,1.0,0.5509952902793884,0.6305617690086365,0.6305617690086365,1.0,1.0,-2.780303716659546,1.1858139038085938,1.5944896936416626,0.5589451789855957,0.9780559539794922,0.9780559539794922,0.0,166.41790771484375,177.0,66762.84375,0.0,2010.4765625,1.0,279.14337158203125,283.3583679199219,299.7032470703125,303.9910583496094,293.1499938964844,293.1499938964844,278.8500061035156,33320.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286192417144775,1.0,0.0,0.0,3.7883806228637695,3.788405656814575,9.576360753271729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.8076171875,0.0,1671.8359375,1895.4371337890625,0.0,2735.595947265625,0.9342153668403624,1.0,0.0,3.0,1.0,0.0
17755320,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.779414713382721,0.3246847093105316,0.295868843793869,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8587790727615356,0.4396241009235382,0.4193388223648071,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8374066352844238,0.4056532084941864,0.2863146960735321,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8311929106712341,0.3959645628929138,0.3785051107406616,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6691263318061829,0.2032068371772766,0.9357324838638306,285.0054016113281,284.95001220703125,299.9037780761719,296.720947265625,298.3329467773437,297.15802001953125,285.00262451171875,1.0,0.5509952902793884,0.6305617690086365,0.6305617690086365,1.0,1.0,-2.780303716659546,1.1858139038085938,1.5944896936416626,0.5589451789855957,0.9780559539794922,0.9780559539794922,0.0,166.41790771484375,177.0,66762.84375,0.0,2010.4765625,1.0,279.14337158203125,283.3583679199219,299.7032470703125,303.9910583496094,293.1499938964844,293.1499938964844,278.8500061035156,33320.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286192417144775,1.0,0.0,0.0,3.7883806228637695,3.788405656814575,9.576360753271729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.8076171875,0.0,1671.8359375,1895.4371337890625,0.0,2735.595947265625,0.9342153668403624,1.0,0.0,3.0,1.0,0.0
17755380,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.771094024181366,0.3231001198291778,0.2947497963905334,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8509929180145264,0.4392661154270172,0.4193092882633209,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8295430541038513,0.4043405055999756,0.2856375575065613,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8235539197921753,0.3949231803417206,0.3778170943260193,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6608410477638245,0.2013190686702728,0.928251087665558,284.8900756835937,284.95001220703125,299.9574890136719,296.7465515136719,298.3453063964844,297.14306640625,284.8929138183594,1.0,0.5526596307754517,0.6285577416419983,0.6285577416419983,1.0,1.0,-2.7682981491088867,1.1786311864852903,1.5896669626235962,0.5545329451560974,0.8690394163131714,0.8690394163131714,0.0,172.63304138183594,165.0,67019.453125,0.0,2020.6085205078125,1.0,278.8567810058594,283.2389221191406,299.7559509277344,304.13604736328125,293.1499938964844,293.1499938964844,279.1499938964844,39301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340877890586853,1.0,0.0,0.0,3.653110265731812,3.653134822845459,8.904690389499592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.4697265625,0.0,1561.3583984375,1895.4371337890625,0.0,2786.53076171875,0.9088337421417236,1.0,0.0,3.0,1.0,0.0
17755440,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.771094024181366,0.3231001198291778,0.2947497963905334,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8509929180145264,0.4392661154270172,0.4193092882633209,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8295430541038513,0.4043405055999756,0.2856375575065613,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8235539197921753,0.3949231803417206,0.3778170943260193,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6608410477638245,0.2013190686702728,0.928251087665558,284.8900756835937,284.95001220703125,299.9574890136719,296.7465515136719,298.3453063964844,297.14306640625,284.8929138183594,1.0,0.5526596307754517,0.6285577416419983,0.6285577416419983,1.0,1.0,-2.7682981491088867,1.1786311864852903,1.5896669626235962,0.5545329451560974,0.8690394163131714,0.8690394163131714,0.0,172.63304138183594,165.0,67019.453125,0.0,2020.6085205078125,1.0,278.8567810058594,283.2389221191406,299.7559509277344,304.13604736328125,293.1499938964844,293.1499938964844,279.1499938964844,39301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340877890586853,1.0,0.0,0.0,3.653110265731812,3.653134822845459,8.904690389499592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.4697265625,0.0,1561.3583984375,1895.4371337890625,0.0,2786.53076171875,0.9088337421417236,1.0,0.0,3.0,1.0,0.0
17755500,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7709601521492004,0.3229376375675201,0.294303685426712,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8513175249099731,0.4396523535251617,0.4193856418132782,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8295617699623108,0.4042851328849792,0.2853731215000152,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8236314058303833,0.3949266672134399,0.3775540590286255,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6602405309677124,0.2007554322481155,0.9248705506324768,285.0156555175781,284.95001220703125,299.9843139648437,296.7593078613281,298.3548278808594,297.1413269042969,285.018798828125,1.0,0.5516466498374939,0.627555787563324,0.627555787563324,1.0,1.0,-2.763150930404663,1.1754478216171265,1.587702989578247,0.5524163842201233,0.9532107710838318,0.9532107710838318,0.0,172.1974639892578,165.0,66209.09375,0.0,2010.3175048828125,1.0,279.1021728515625,283.37713623046875,299.72174072265625,303.92889404296875,293.1499938964844,293.1499938964844,279.1499938964844,34490.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276999592781067,1.0,0.0,0.0,3.696612596511841,3.696636915206909,9.118033403865412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.4248046875,0.0,1574.208251953125,1895.4371337890625,0.0,2727.045166015625,0.9165287017822266,1.0,0.0,3.0,1.0,0.0
17755560,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7731543779373169,0.3230214715003967,0.2942411303520202,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8539955019950867,0.4402797222137451,0.4198264181613922,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.831817090511322,0.4044834971427917,0.2853997349739074,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8258994817733765,0.3951698839664459,0.3776304125785827,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6616255044937134,0.2003992348909378,0.9225252866744996,285.00067138671875,284.95001220703125,300.0111389160156,296.77203369140625,298.3662109375,297.1425170898437,284.9986572265625,1.0,0.5499281883239746,0.6267985105514526,0.6267985105514526,1.0,1.0,-2.7609076499938965,1.1737847328186035,1.5871230363845823,0.5512020587921143,0.9637464880943298,0.9637464880943298,0.0,170.01824951171875,153.0,66313.6875,0.0,1996.47998046875,1.0,279.1429748535156,283.3588256835937,299.7471923828125,304.0043640136719,293.1499938964844,293.1499938964844,278.8500061035156,33639.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825645387172699,1.0,0.0,0.0,3.761322259902954,3.7613468170166016,9.440051371711888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.0771484375,0.0,1642.38134765625,1895.4371337890625,0.0,2707.94677734375,0.928470492362976,1.0,0.0,3.0,1.0,0.0
17755620,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7796798348426819,0.3223172426223755,0.293560117483139,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618845343589783,0.4407975673675537,0.4202275276184082,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8385709524154663,0.4040549993515014,0.285056322813034,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.832699716091156,0.3949925005435943,0.377366840839386,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6665871143341064,0.1994924396276474,0.9174597859382628,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.3852233886719,297.1385803222656,284.9017639160156,1.0,0.5447630286216736,0.6252840161323547,0.6252840161323547,1.0,1.0,-2.753759384155273,1.169229507446289,1.5845297574996948,0.5482556223869324,0.8662900924682617,0.8662900924682617,0.0,163.4217071533203,141.0,66682.90625,0.0,1954.1470947265625,1.0,278.85699462890625,283.2496643066406,299.8050842285156,304.159912109375,293.1499938964844,293.1499938964844,279.1499938964844,39130.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307921886444092,1.0,0.0,0.0,3.6265597343444815,3.626584053039551,8.77572460922238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4443359375,0.0,1530.5203857421875,1895.4371337890625,0.0,2755.821044921875,0.9029249548912048,1.0,0.0,3.0,1.0,0.0
17755680,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7796798348426819,0.3223172426223755,0.293560117483139,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8618845343589783,0.4407975673675537,0.4202275276184082,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8385709524154663,0.4040549993515014,0.285056322813034,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.832699716091156,0.3949925005435943,0.377366840839386,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6665871143341064,0.1994924396276474,0.9174597859382628,284.8991394042969,284.95001220703125,300.064697265625,296.7973937988281,298.3852233886719,297.1385803222656,284.9017639160156,1.0,0.5447630286216736,0.6252840161323547,0.6252840161323547,1.0,1.0,-2.753759384155273,1.169229507446289,1.5845297574996948,0.5482556223869324,0.8662900924682617,0.8662900924682617,0.0,163.4217071533203,141.0,66682.90625,0.0,1954.1470947265625,1.0,278.85699462890625,283.2496643066406,299.8050842285156,304.159912109375,293.1499938964844,293.1499938964844,279.1499938964844,39130.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307921886444092,1.0,0.0,0.0,3.6265597343444815,3.626584053039551,8.77572460922238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4443359375,0.0,1530.5203857421875,1895.4371337890625,0.0,2755.821044921875,0.9029249548912048,1.0,0.0,3.0,1.0,0.0
17755740,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7907218933105469,0.3226725459098816,0.2932687103748321,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8746537566184998,0.4422950148582458,0.4210110604763031,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.849814772605896,0.4046559631824493,0.2850016355514526,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8438218832015991,0.3956933617591858,0.3774223327636719,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6755122542381287,0.1991916894912719,0.9136019945144652,285.0062866210937,284.95001220703125,300.11822509765625,296.8226013183594,298.40966796875,297.1439819335937,285.0039978027344,1.0,0.5382763147354126,0.6237694621086121,0.6237694621086121,1.0,1.0,-2.7497079372406006,1.166118621826172,1.5835891962051392,0.5458775162696838,0.9633811712265016,0.9633811712265016,0.0,154.0736541748047,129.0,66120.4140625,0.0,1903.9603271484373,1.0,279.14306640625,283.3641662597656,299.79937744140625,304.0426330566406,293.1499938964844,293.1499938964844,278.8500061035156,33384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227252960205078,1.0,0.0,0.0,3.746028661727905,3.7460532188415527,9.363440653942234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.037109375,0.0,1622.5692138671875,1895.4371337890625,0.0,2680.835693359375,0.9247337579727172,1.0,0.0,3.0,1.0,0.0
17755800,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7907218933105469,0.3226725459098816,0.2932687103748321,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8746537566184998,0.4422950148582458,0.4210110604763031,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.849814772605896,0.4046559631824493,0.2850016355514526,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8438218832015991,0.3956933617591858,0.3774223327636719,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6755122542381287,0.1991916894912719,0.9136019945144652,285.0062866210937,284.95001220703125,300.11822509765625,296.8226013183594,298.40966796875,297.1439819335937,285.0039978027344,1.0,0.5382763147354126,0.6237694621086121,0.6237694621086121,1.0,1.0,-2.7497079372406006,1.166118621826172,1.5835891962051392,0.5458775162696838,0.9633811712265016,0.9633811712265016,0.0,154.0736541748047,129.0,66120.4140625,0.0,1903.9603271484373,1.0,279.14306640625,283.3641662597656,299.79937744140625,304.0426330566406,293.1499938964844,293.1499938964844,278.8500061035156,33384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227252960205078,1.0,0.0,0.0,3.746028661727905,3.7460532188415527,9.363440653942234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.037109375,0.0,1622.5692138671875,1895.4371337890625,0.0,2680.835693359375,0.9247337579727172,1.0,0.0,3.0,1.0,0.0
17755860,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8039355278015137,0.3221897482872009,0.2926857471466064,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8901795744895935,0.4430837035179138,0.4215621054172516,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8636614680290222,0.4044692814350128,0.2847492098808288,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8575194478034973,0.3957480192184448,0.377274751663208,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6866814494132996,0.198673665523529,0.9098137021064758,284.9017639160156,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427307128906,284.90435791015625,1.0,0.5310323238372803,0.622203528881073,0.622203528881073,1.0,1.0,-2.7446420192718506,1.1624643802642822,1.5821776390075684,0.543322741985321,0.8668698668479919,0.8668698668479919,0.0,143.86959838867188,117.0,66579.3671875,0.0,1848.347412109375,1.0,278.8570556640625,283.2514343261719,299.8577575683594,304.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38921.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828386127948761,1.0,0.0,0.0,3.619638442993164,3.619662761688232,8.742259751670645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0390625,0.0,1521.32568359375,1895.4371337890625,0.0,2733.427490234375,0.9012088179588318,1.0,0.0,3.0,1.0,0.0
17755920,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8039355278015137,0.3221897482872009,0.2926857471466064,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8901795744895935,0.4430837035179138,0.4215621054172516,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8636614680290222,0.4044692814350128,0.2847492098808288,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8575194478034973,0.3957480192184448,0.377274751663208,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6866814494132996,0.198673665523529,0.9098137021064758,284.9017639160156,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.1427307128906,284.90435791015625,1.0,0.5310323238372803,0.622203528881073,0.622203528881073,1.0,1.0,-2.7446420192718506,1.1624643802642822,1.5821776390075684,0.543322741985321,0.8668698668479919,0.8668698668479919,0.0,143.86959838867188,117.0,66579.3671875,0.0,1848.347412109375,1.0,278.8570556640625,283.2514343261719,299.8577575683594,304.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38921.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828386127948761,1.0,0.0,0.0,3.619638442993164,3.619662761688232,8.742259751670645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0390625,0.0,1521.32568359375,1895.4371337890625,0.0,2733.427490234375,0.9012088179588318,1.0,0.0,3.0,1.0,0.0
17755980,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8203334212303162,0.3226534128189087,0.2924412190914154,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.910577356815338,0.4447719752788543,0.422455757856369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8821224570274353,0.4052035808563232,0.2847461402416229,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8757478594779968,0.3965583741664886,0.3773826062679291,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7013671398162842,0.1986206173896789,0.9068285822868348,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.455078125,297.14947509765625,285.00567626953125,1.0,0.5233644843101501,0.6206375956535339,0.6206375956535339,1.0,1.0,-2.7419533729553223,1.1599171161651611,1.5820361375808716,0.5411582589149475,0.9647470712661744,0.9647470712661744,0.0,132.59239196777344,105.0,66072.203125,0.0,1791.5216064453125,1.0,279.1430358886719,283.3642883300781,299.85113525390625,304.09149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33265.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206678628921509,1.0,0.0,0.0,3.743260622024536,3.743284940719605,9.349608376396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.365234375,0.0,1618.437744140625,1895.4371337890625,0.0,2661.7578125,0.9240291714668274,1.0,0.0,3.0,1.0,0.0
17756040,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8203334212303162,0.3226534128189087,0.2924412190914154,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.910577356815338,0.4447719752788543,0.422455757856369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8821224570274353,0.4052035808563232,0.2847461402416229,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8757478594779968,0.3965583741664886,0.3773826062679291,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7013671398162842,0.1986206173896789,0.9068285822868348,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.455078125,297.14947509765625,285.00567626953125,1.0,0.5233644843101501,0.6206375956535339,0.6206375956535339,1.0,1.0,-2.7419533729553223,1.1599171161651611,1.5820361375808716,0.5411582589149475,0.9647470712661744,0.9647470712661744,0.0,132.59239196777344,105.0,66072.203125,0.0,1791.5216064453125,1.0,279.1430358886719,283.3642883300781,299.85113525390625,304.09149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33265.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206678628921509,1.0,0.0,0.0,3.743260622024536,3.743284940719605,9.349608376396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.365234375,0.0,1618.437744140625,1895.4371337890625,0.0,2661.7578125,0.9240291714668274,1.0,0.0,3.0,1.0,0.0
17756100,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8293209075927734,0.3224949836730957,0.2923244535923004,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9233974814414978,0.4453220069408417,0.4229564964771271,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8928970098495483,0.4052139222621918,0.284762978553772,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8864301443099976,0.3966613113880157,0.3774574995040893,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7098089456558228,0.1984852999448776,0.9055983424186708,284.86822509765625,284.95001220703125,300.2518615722656,296.88507080078125,298.46588134765625,297.1499938964844,284.86383056640625,1.0,0.5194729566574097,0.6198546290397644,0.6198546290397644,1.0,1.0,-2.741051197052002,1.1588279008865356,1.5822232961654663,0.5402511954307556,0.8688749074935913,0.8688749074935913,0.0,126.85208129882812,105.0,66887.34375,0.0,1763.3331298828125,1.0,278.8956604003906,283.2093505859375,299.9112243652344,304.3250732421875,293.1499938964844,293.1499938964844,278.8500061035156,37537.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259504437446594,1.0,0.0,0.0,3.710763931274414,3.7107887268066406,9.187977525471068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.169921875,0.0,1613.520751953125,1895.4371337890625,0.0,2710.78125,0.9176714420318604,1.0,0.0,3.0,1.0,0.0
