time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8382045030593872,0.3221829831600189,0.291847676038742,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9364936351776124,0.4457481503486633,0.423141747713089,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9036749005317688,0.4050702452659607,0.284511387348175,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8971858620643616,0.3966158032417297,0.3772173821926117,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7177533507347107,0.1982739716768264,0.903683066368103,284.9015197753906,284.95001220703125,300.2785339355469,296.8974609375,298.4756774902344,297.1488647460937,284.90411376953125,1.0,0.5154192447662354,0.6190710663795471,0.6190710663795471,1.0,1.0,-2.737809896469116,1.156664490699768,1.5811452865600586,0.5387529134750366,0.8675096035003662,0.8675096035003662,0.0,121.3602523803711,93.0,66569.625,0.0,1732.8426513671875,1.0,278.8573303222656,283.2493591308594,299.9087219238281,304.2569274902344,293.1499938964844,293.1499938964844,279.1499938964844,38841.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265570402145386,1.0,0.0,0.0,3.621107816696167,3.6211321353912354,8.749358357817982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.818359375,0.0,1522.35595703125,1895.4371337890625,0.0,2716.4189453125,0.9014026522636414,1.0,0.0,3.0,1.0,0.0
17756220,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8523445129394531,0.3224406838417053,0.2915377914905548,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9558692574501038,0.4468993246555328,0.4236753582954407,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9217855930328368,0.4055247008800506,0.2844114601612091,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.914442241191864,0.3970814645290375,0.3771394789218902,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7293679714202881,0.198288157582283,0.9017757773399352,285.0278625488281,284.95001220703125,300.31268310546875,296.9132995605469,298.4914855957031,297.1529541015625,285.0260925292969,1.0,0.5101989507675171,0.6180680394172668,0.6180680394172668,1.0,1.0,-2.7355663776397705,1.1547833681106567,1.5807830095291138,0.5371847152709961,0.962583601474762,0.962583601474762,0.0,113.91593933105467,93.0,65962.5546875,0.0,1694.7957763671875,1.0,279.12139892578125,283.3817443847656,299.87939453125,304.0818176269531,293.1499938964844,293.1499938964844,279.1499938964844,33256.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196783661842346,1.0,0.0,0.0,3.701353311538696,3.7013773918151855,9.141435270976216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.6474609375,0.0,1570.242431640625,1895.4371337890625,0.0,2652.58984375,0.9157798290252686,1.0,0.0,3.0,1.0,0.0
17756280,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8621916174888611,0.3226405084133148,0.29157155752182,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.967851221561432,0.4476059377193451,0.4241796135902405,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9345430731773376,0.4058442115783691,0.2845160663127899,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9270073771476746,0.3974008560180664,0.3772766888141632,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7371345162391663,0.198344349861145,0.9011870622634888,285.0086364746094,284.95001220703125,300.3318786621094,296.92218017578125,298.5007629394531,297.1559143066406,285.0062866210937,1.0,0.5073075294494629,0.6175038814544678,0.6175038814544678,1.0,1.0,-2.735795259475708,1.154402732849121,1.581392526626587,0.5366784334182739,0.966175377368927,0.966175377368927,0.0,109.52729034423828,81.0,66082.9609375,0.0,1674.6661376953125,1.0,279.1430358886719,283.3626403808594,299.9015197753906,304.1430969238281,293.1499938964844,293.1499938964844,278.8500061035156,33228.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190073370933533,1.0,0.0,0.0,3.74535083770752,3.745375156402588,9.360052217743942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.705078125,0.0,1620.5809326171875,1895.4371337890625,0.0,2646.375244140625,0.9244762659072876,1.0,0.0,3.0,1.0,0.0
17756340,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8925254344940186,0.3222149908542633,0.2909978628158569,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9976435303688048,0.4486934542655945,0.424970418214798,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9701017737388612,0.4057886898517608,0.2843212783336639,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634724259376526,0.3974753022193908,0.3771067857742309,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7613374590873718,0.1980957239866256,0.8984494209289551,284.9014892578125,284.95001220703125,300.3851928710937,296.94677734375,298.5213317871094,297.15557861328125,284.9041442871094,1.0,0.4990658164024353,0.6159366965293884,0.6159366965293884,1.0,1.0,-2.732257843017578,1.1514031887054443,1.5808547735214231,0.5343596935272217,0.868582546710968,0.868582546710968,0.0,97.99102020263672,99.0,66597.2578125,0.0,1615.7967529296875,1.0,278.8570251464844,283.2469787597656,299.9585876464844,304.3089294433594,293.1499938964844,293.1499938964844,279.1499938964844,38826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250122666358948,1.0,0.0,0.0,3.624229669570923,3.624253749847412,8.764450285525527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6533203125,0.0,1525.684326171875,1895.4371337890625,0.0,2702.06591796875,0.9021331667900084,1.0,0.0,3.0,1.0,0.0
17756400,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8925254344940186,0.3222149908542633,0.2909978628158569,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9976435303688048,0.4486934542655945,0.424970418214798,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9701017737388612,0.4057886898517608,0.2843212783336639,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9634724259376526,0.3974753022193908,0.3771067857742309,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7613374590873718,0.1980957239866256,0.8984494209289551,284.9014892578125,284.95001220703125,300.3851928710937,296.94677734375,298.5213317871094,297.15557861328125,284.9041442871094,1.0,0.4990658164024353,0.6159366965293884,0.6159366965293884,1.0,1.0,-2.732257843017578,1.1514031887054443,1.5808547735214231,0.5343596935272217,0.868582546710968,0.868582546710968,0.0,97.99102020263672,99.0,66597.2578125,0.0,1615.7967529296875,1.0,278.8570251464844,283.2469787597656,299.9585876464844,304.3089294433594,293.1499938964844,293.1499938964844,279.1499938964844,38826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250122666358948,1.0,0.0,0.0,3.624229669570923,3.624253749847412,8.764450285525527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.6533203125,0.0,1525.684326171875,1895.4371337890625,0.0,2702.06591796875,0.9021331667900084,1.0,0.0,3.0,1.0,0.0
17756460,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8939616084098816,0.3226576447486877,0.2911626994609833,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.45120570063591,0.4262788295745849,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9718063473701476,0.406596839427948,0.2846978902816772,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9652620553970336,0.3982437551021576,0.3776181936264038,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.762334406375885,0.1981901377439499,0.8983095288276672,285.00225830078125,284.95001220703125,300.4384765625,296.97125244140625,298.5472717285156,297.16436767578125,284.9987487792969,1.0,0.4999545216560364,0.6144152879714966,0.6144152879714966,1.0,1.0,-2.732927799224853,1.1509981155395508,1.5819296836853027,0.5293577909469604,0.9627881646156312,0.9627881646156312,0.0,97.40528869628906,117.0,66066.5546875,0.0,1615.2171630859375,1.0,279.14276123046875,283.3548278808594,299.950927734375,304.19293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33297.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817510187625885,1.0,0.0,0.0,3.7474212646484375,3.747445583343506,9.370403972752684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.56640625,0.0,1623.5196533203125,1895.4371337890625,0.0,2632.518310546875,0.9250388741493224,1.0,0.0,3.0,1.0,0.0
17756520,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8939616084098816,0.3226576447486877,0.2911626994609833,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.45120570063591,0.4262788295745849,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9718063473701476,0.406596839427948,0.2846978902816772,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9652620553970336,0.3982437551021576,0.3776181936264038,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.762334406375885,0.1981901377439499,0.8983095288276672,285.00225830078125,284.95001220703125,300.4384765625,296.97125244140625,298.5472717285156,297.16436767578125,284.9987487792969,1.0,0.4999545216560364,0.6144152879714966,0.6144152879714966,1.0,1.0,-2.732927799224853,1.1509981155395508,1.5819296836853027,0.5293577909469604,0.9627881646156312,0.9627881646156312,0.0,97.40528869628906,117.0,66066.5546875,0.0,1615.2171630859375,1.0,279.14276123046875,283.3548278808594,299.950927734375,304.19293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33297.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817510187625885,1.0,0.0,0.0,3.7474212646484375,3.747445583343506,9.370403972752684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.56640625,0.0,1623.5196533203125,1895.4371337890625,0.0,2632.518310546875,0.9250388741493224,1.0,0.0,3.0,1.0,0.0
17756580,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8731496334075928,0.3221811354160309,0.2912497818470001,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9826112985610962,0.4519599676132202,0.4283857643604278,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9491411447525024,0.4065642356872558,0.2850639820098877,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9419032335281372,0.3982946872711181,0.3781640827655792,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7456033825874329,0.1979178935289383,0.8990303874015808,284.9064025878906,284.95001220703125,300.4917297363281,296.9956359863281,298.5673828125,297.1622009277344,284.90899658203125,1.0,0.5059893131256104,0.6128938794136047,0.6128938794136047,1.0,1.0,-2.7404980659484863,1.1525187492370603,1.5879791975021362,0.5330156683921814,0.8760974407196045,0.8760974407196045,0.0,105.12274932861328,135.0,66926.3359375,0.0,1660.462890625,1.0,278.8574523925781,283.2440795898437,300.0097961425781,304.3772888183594,293.1499938964844,293.1499938964844,279.1499938964844,38398.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823912501335144,1.0,0.0,0.0,3.644862651824951,3.644887208938599,8.864528808771865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6865234375,0.0,1545.3779296875,1895.4371337890625,0.0,2691.853515625,0.9063277244567872,1.0,0.0,3.0,1.0,0.0
17756640,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8731496334075928,0.3221811354160309,0.2912497818470001,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9826112985610962,0.4519599676132202,0.4283857643604278,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9491411447525024,0.4065642356872558,0.2850639820098877,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9419032335281372,0.3982946872711181,0.3781640827655792,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7456033825874329,0.1979178935289383,0.8990303874015808,284.9064025878906,284.95001220703125,300.4917297363281,296.9956359863281,298.5673828125,297.1622009277344,284.90899658203125,1.0,0.5059893131256104,0.6128938794136047,0.6128938794136047,1.0,1.0,-2.7404980659484863,1.1525187492370603,1.5879791975021362,0.5330156683921814,0.8760974407196045,0.8760974407196045,0.0,105.12274932861328,135.0,66926.3359375,0.0,1660.462890625,1.0,278.8574523925781,283.2440795898437,300.0097961425781,304.3772888183594,293.1499938964844,293.1499938964844,279.1499938964844,38398.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823912501335144,1.0,0.0,0.0,3.644862651824951,3.644887208938599,8.864528808771865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6865234375,0.0,1545.3779296875,1895.4371337890625,0.0,2691.853515625,0.9063277244567872,1.0,0.0,3.0,1.0,0.0
17756700,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8592284917831421,0.3222643136978149,0.2913300693035126,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9684634804725648,0.4527225792407989,0.4290956556797027,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.932035267353058,0.4068659543991089,0.2852799892425537,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9246776700019836,0.3985644876956939,0.3784659504890442,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7345135807991028,0.1978653520345688,0.8994743227958679,285.031982421875,284.95001220703125,300.5183410644531,297.0077819824219,298.5786437988281,297.1635437011719,285.0356140136719,1.0,0.510068416595459,0.6121332049369812,0.6121332049369812,1.0,1.0,-2.741694688796997,1.1523823738098145,1.5893123149871826,0.5325082540512085,0.96540504693985,0.96540504693985,0.0,110.87588500976562,135.0,66297.1796875,0.0,1689.6595458984375,1.0,279.1022644042969,283.3800964355469,299.9775085449219,304.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,33851.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184027075767517,1.0,0.0,0.0,3.698850154876709,3.6988742351531982,9.129075237979124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.021484375,0.0,1571.9046630859375,1895.4371337890625,0.0,2640.77783203125,0.9165230393409728,1.0,0.0,3.0,1.0,0.0
17756760,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8468043208122253,0.3224892616271972,0.2917429208755493,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.953898787498474,0.4536588490009308,0.4301780462265014,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9160311818122864,0.4073255062103271,0.2857567071914673,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9090320467948914,0.3989699780941009,0.3790628910064697,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7243743538856506,0.197886973619461,0.9006340503692627,285.0196228027344,284.95001220703125,300.5449523925781,297.0199279785156,298.5909118652344,297.1665954589844,285.017578125,1.0,0.5148144364356995,0.6112877726554871,0.6112877726554871,1.0,1.0,-2.746173143386841,1.1536778211593628,1.5924954414367676,0.5326457023620605,0.9837108850479126,0.9837108850479126,0.0,117.03218841552734,153.0,66588.5,0.0,1725.09765625,1.0,279.1430358886719,283.3607482910156,300.0031433105469,304.2749938964844,293.1499938964844,293.1499938964844,278.8500061035156,32948.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172029256820679,1.0,0.0,0.0,3.77570366859436,3.775728464126587,9.512377801002004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.625,0.0,1653.94873046875,1895.4371337890625,0.0,2629.676025390625,0.9312977194786072,1.0,0.0,3.0,1.0,0.0
17756820,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8214700222015381,0.3217883110046386,0.2919386923313141,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9203587174415588,0.4545395970344543,0.4318298697471618,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8855835199356079,0.4071500897407532,0.2862653136253357,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8794455528259277,0.398833692073822,0.3797568678855896,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7015416622161865,0.1974072009325027,0.9019069075584412,284.901611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.60968017578125,297.1632080078125,284.9045104980469,1.0,0.5252687335014343,0.609596848487854,0.609596848487854,1.0,1.0,-2.7513747215271,1.1545029878616333,1.596871852874756,0.5321102738380432,0.8832416534423828,0.8832416534423828,0.0,131.83831787109375,171.0,67368.296875,0.0,1802.3101806640625,1.0,278.8567199707031,283.23028564453125,300.06036376953125,304.4588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240699172019958,1.0,0.0,0.0,3.679547309875488,3.679572105407715,9.03404156815668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.07421875,0.0,1584.371337890625,1895.4371337890625,0.0,2693.314697265625,0.9139910340309144,1.0,0.0,3.0,1.0,0.0
17756880,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8214700222015381,0.3217883110046386,0.2919386923313141,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9203587174415588,0.4545395970344543,0.4318298697471618,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8855835199356079,0.4071500897407532,0.2862653136253357,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8794455528259277,0.398833692073822,0.3797568678855896,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7015416622161865,0.1974072009325027,0.9019069075584412,284.901611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.60968017578125,297.1632080078125,284.9045104980469,1.0,0.5252687335014343,0.609596848487854,0.609596848487854,1.0,1.0,-2.7513747215271,1.1545029878616333,1.596871852874756,0.5321102738380432,0.8832416534423828,0.8832416534423828,0.0,131.83831787109375,171.0,67368.296875,0.0,1802.3101806640625,1.0,278.8567199707031,283.23028564453125,300.06036376953125,304.4588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38397.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240699172019958,1.0,0.0,0.0,3.679547309875488,3.679572105407715,9.03404156815668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.07421875,0.0,1584.371337890625,1895.4371337890625,0.0,2693.314697265625,0.9139910340309144,1.0,0.0,3.0,1.0,0.0
17756940,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7985981702804565,0.321971446275711,0.2924402058124542,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8932574391365051,0.4562638998031616,0.4338183999061584,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8606169819831848,0.4078584909439087,0.2870160341262817,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.854832112789154,0.3993958830833435,0.3806833028793335,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.68047034740448,0.1972309648990631,0.903534471988678,285.0210266113281,284.95001220703125,300.6513671875,297.0681457519531,298.6327514648437,297.1670837402344,285.0189208984375,1.0,0.536563515663147,0.6079059839248657,0.6079059839248657,1.0,1.0,-2.758331298828125,1.1561295986175537,1.6022017002105713,0.531822681427002,0.9943935871124268,0.9943935871124268,0.0,147.84991455078125,189.0,67013.15625,0.0,1888.210205078125,1.0,279.1434936523437,283.35260009765625,300.0516967773437,304.3520812988281,293.1499938964844,293.1499938964844,278.8500061035156,33008.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173627257347107,1.0,0.0,0.0,3.8075685501098633,3.807593584060669,9.673614158600683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.73046875,0.0,1692.2921142578125,1895.4371337890625,0.0,2631.154052734375,0.9384387135505676,1.0,0.0,3.0,1.0,0.0
17757000,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7985981702804565,0.321971446275711,0.2924402058124542,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8932574391365051,0.4562638998031616,0.4338183999061584,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8606169819831848,0.4078584909439087,0.2870160341262817,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.854832112789154,0.3993958830833435,0.3806833028793335,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.68047034740448,0.1972309648990631,0.903534471988678,285.0210266113281,284.95001220703125,300.6513671875,297.0681457519531,298.6327514648437,297.1670837402344,285.0189208984375,1.0,0.536563515663147,0.6079059839248657,0.6079059839248657,1.0,1.0,-2.758331298828125,1.1561295986175537,1.6022017002105713,0.531822681427002,0.9943935871124268,0.9943935871124268,0.0,147.84991455078125,189.0,67013.15625,0.0,1888.210205078125,1.0,279.1434936523437,283.35260009765625,300.0516967773437,304.3520812988281,293.1499938964844,293.1499938964844,278.8500061035156,33008.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173627257347107,1.0,0.0,0.0,3.8075685501098633,3.807593584060669,9.673614158600683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.73046875,0.0,1692.2921142578125,1895.4371337890625,0.0,2631.154052734375,0.9384387135505676,1.0,0.0,3.0,1.0,0.0
17757060,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.777073860168457,0.3211759030818939,0.2926488816738128,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.870284378528595,0.4571095705032348,0.4355548024177551,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8391229510307312,0.4076576232910156,0.2875831127166748,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8337085247039795,0.3991691768169403,0.3813948631286621,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6618291139602661,0.1966351121664047,0.9047484397888184,284.89801025390625,284.95001220703125,300.7045288085937,297.0921325683594,298.65087890625,297.1630554199219,284.9010314941406,1.0,0.5482507348060608,0.6061304807662964,0.6061304807662964,1.0,1.0,-2.763671398162842,1.1568814516067505,1.6067899465560913,0.5312445759773254,0.8901070356369019,0.8901070356369019,0.0,165.20518493652344,177.0,67818.390625,0.0,1978.29638671875,1.0,278.8564758300781,283.2171630859375,300.1084899902344,304.5369873046875,293.1499938964844,293.1499938964844,279.1499938964844,38396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242273330688477,1.0,0.0,0.0,3.714841604232788,3.7148666381835938,9.208182518705144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.62890625,0.0,1624.7579345703125,1895.4371337890625,0.0,2694.776123046875,0.921789050102234,1.0,0.0,3.0,1.0,0.0
17757120,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.777073860168457,0.3211759030818939,0.2926488816738128,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.870284378528595,0.4571095705032348,0.4355548024177551,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8391229510307312,0.4076576232910156,0.2875831127166748,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8337085247039795,0.3991691768169403,0.3813948631286621,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6618291139602661,0.1966351121664047,0.9047484397888184,284.89801025390625,284.95001220703125,300.7045288085937,297.0921325683594,298.65087890625,297.1630554199219,284.9010314941406,1.0,0.5482507348060608,0.6061304807662964,0.6061304807662964,1.0,1.0,-2.763671398162842,1.1568814516067505,1.6067899465560913,0.5312445759773254,0.8901070356369019,0.8901070356369019,0.0,165.20518493652344,177.0,67818.390625,0.0,1978.29638671875,1.0,278.8564758300781,283.2171630859375,300.1084899902344,304.5369873046875,293.1499938964844,293.1499938964844,279.1499938964844,38396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242273330688477,1.0,0.0,0.0,3.714841604232788,3.7148666381835938,9.208182518705144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.62890625,0.0,1624.7579345703125,1895.4371337890625,0.0,2694.776123046875,0.921789050102234,1.0,0.0,3.0,1.0,0.0
17757180,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7715077996253967,0.321340411901474,0.2927007675170898,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8650941252708435,0.4588297009468078,0.4370961189270019,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8339172601699829,0.4084049463272095,0.2880277633666992,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8284722566604614,0.3996935188770294,0.381839394569397,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6568134427070618,0.1964010894298553,0.9039981365203856,285.0188903808594,284.95001220703125,300.7577209472656,297.1159973144531,298.6733703613281,297.1668701171875,285.0166320800781,1.0,0.5510064959526062,0.6043550372123718,0.6043550372123718,1.0,1.0,-2.765751600265503,1.1561269760131836,1.6096245050430298,0.5298284292221069,1.0,1.0,0.0,170.32315063476562,165.0,67331.234375,0.0,2005.74365234375,1.0,279.1437072753906,283.3426208496094,300.098876953125,304.4229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174100518226624,1.0,0.0,0.0,3.835003614425659,3.835029125213623,9.813520591706038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.82421875,0.0,1726.811279296875,1895.4371337890625,0.0,2631.591796875,0.9447553157806396,1.0,0.0,3.0,1.0,0.0
17757240,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7715077996253967,0.321340411901474,0.2927007675170898,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8650941252708435,0.4588297009468078,0.4370961189270019,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8339172601699829,0.4084049463272095,0.2880277633666992,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8284722566604614,0.3996935188770294,0.381839394569397,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6568134427070618,0.1964010894298553,0.9039981365203856,285.0188903808594,284.95001220703125,300.7577209472656,297.1159973144531,298.6733703613281,297.1668701171875,285.0166320800781,1.0,0.5510064959526062,0.6043550372123718,0.6043550372123718,1.0,1.0,-2.765751600265503,1.1561269760131836,1.6096245050430298,0.5298284292221069,1.0,1.0,0.0,170.32315063476562,165.0,67331.234375,0.0,2005.74365234375,1.0,279.1437072753906,283.3426208496094,300.098876953125,304.4229736328125,293.1499938964844,293.1499938964844,278.8500061035156,33190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174100518226624,1.0,0.0,0.0,3.835003614425659,3.835029125213623,9.813520591706038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.82421875,0.0,1726.811279296875,1895.4371337890625,0.0,2631.591796875,0.9447553157806396,1.0,0.0,3.0,1.0,0.0
17757300,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7720935344696045,0.3210949599742889,0.2926917672157287,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8662291169166565,0.4593818485736847,0.4378193020820617,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8346962332725525,0.4084735810756683,0.2882324159145355,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.829182505607605,0.399698942899704,0.3820215761661529,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6571683883666992,0.1961854398250579,0.903373658657074,284.8712463378906,284.95001220703125,300.7843017578125,297.1278991699219,298.6830444335937,297.16632080078125,284.86541748046875,1.0,0.550609827041626,0.6034672856330872,0.6034672856330872,1.0,1.0,-2.766329765319824,1.1555167436599731,1.610813021659851,0.5290876030921936,0.9020633101463318,0.9020633101463318,0.0,169.79527282714844,165.0,68279.8125,0.0,2004.1783447265625,1.0,278.8935852050781,283.1763916015625,300.156982421875,304.66241455078125,293.1499938964844,293.1499938964844,278.8500061035156,36828.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229144215583801,1.0,0.0,0.0,3.817646980285645,3.817672967910767,9.724893743623395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.6650390625,0.0,1734.2908935546875,1895.4371337890625,0.0,2682.59033203125,0.9414265155792236,1.0,0.0,3.0,1.0,0.0
17757360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7733113765716553,0.3206678330898285,0.2922723293304443,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8682063817977905,0.459758460521698,0.4381352961063385,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8361919522285461,0.4083567559719085,0.2881247103214264,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8306288719177246,0.3995307981967926,0.3818328976631164,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6581431031227112,0.1958772242069244,0.9017971754074096,284.8908996582031,284.95001220703125,300.8108825683594,297.1398010253906,298.6915283203125,297.1637878417969,284.8939819335937,1.0,0.5492433905601501,0.6026214361190796,0.6026214361190796,1.0,1.0,-2.7639577388763428,1.1535996198654177,1.6103579998016355,0.5276758670806885,0.8897855281829834,0.8897855281829834,0.0,168.25320434570312,153.0,67973.40625,0.0,1993.1251220703125,1.0,278.85650634765625,283.205322265625,300.1539611816406,304.5968933105469,293.1499938964844,293.1499938964844,279.1499938964844,38720.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823797881603241,1.0,0.0,0.0,3.7331600189208975,3.733185291290283,9.299218959313292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.1259765625,0.0,1648.4931640625,1895.4371337890625,0.0,2690.78955078125,0.9259908199310304,1.0,0.0,3.0,1.0,0.0
17757420,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7779305577278137,0.3209039568901062,0.2920089662075043,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8741324543952942,0.4610849916934967,0.4389066994190216,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8411485552787781,0.4090258479118347,0.2882223725318908,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.835407555103302,0.3999768197536468,0.3818114995956421,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6618549227714539,0.1958035230636596,0.8999500274658203,285.0284118652344,284.95001220703125,300.8491516113281,297.1568908691406,298.70806884765625,297.1674194335937,285.02642822265625,1.0,0.5462300777435303,0.6014033555984497,0.6014033555984497,1.0,1.0,-2.762432813644409,1.1517157554626465,1.6107171773910522,0.5259647369384766,0.9949150681495668,0.9949150681495668,0.0,163.89407348632812,153.0,67301.6328125,0.0,1970.1766357421875,1.0,279.13055419921875,283.34881591796875,300.1266174316406,304.4275207519531,293.1499938964844,293.1499938964844,279.1499938964844,33367.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167861104011536,1.0,0.0,0.0,3.81442928314209,3.8144545555114746,9.708506922834204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.744140625,0.0,1703.3333740234375,1895.4371337890625,0.0,2625.82080078125,0.940873920917511,1.0,0.0,3.0,1.0,0.0
17757480,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.780644416809082,0.3210491240024566,0.2920694053173065,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8774115443229675,0.4616519808769226,0.4393637776374817,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8439754843711853,0.4093484282493591,0.2883882224559784,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8381242156028748,0.4002053141593933,0.381944477558136,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6640540361404419,0.1958206444978714,0.8995792865753174,285.01544189453125,284.95001220703125,300.8640441894531,297.1635131835937,298.7148742675781,297.16943359375,285.0133361816406,1.0,0.5448526740074158,0.6009296774864197,0.6009296774864197,1.0,1.0,-2.762968063354492,1.1514899730682373,1.6114782094955444,0.5255820155143738,0.9996652603149414,0.9996652603149414,0.0,161.6467742919922,141.0,67391.71875,0.0,1960.4405517578125,1.0,279.143798828125,283.3358764648437,300.1439208984375,304.4735412597656,293.1499938964844,293.1499938964844,278.8500061035156,33395.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164559602737427,1.0,0.0,0.0,3.844486713409424,3.844512224197388,9.862113756753388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.6806640625,0.0,1739.9775390625,1895.4371337890625,0.0,2622.76806640625,0.947035312652588,1.0,0.0,3.0,1.0,0.0
17757540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.790847659111023,0.3205747008323669,0.2915802001953125,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8900084495544434,0.4627525210380554,0.4403095245361328,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548697829246521,0.4095390141010284,0.2884638607501983,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8486409187316895,0.4001933336257934,0.381824791431427,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6726353764533997,0.1954859644174575,0.8970072269439697,284.89111328125,284.95001220703125,300.9172058105469,297.1871337890625,298.7337341308594,297.1678466796875,284.8941955566406,1.0,0.5389658808708191,0.5992379188537598,0.5992379188537598,1.0,1.0,-2.7603800296783447,1.1486130952835083,1.6117669343948364,0.52323317527771,0.8899629712104797,0.8899629712104797,0.0,153.02745056152344,129.0,68001.546875,0.0,1915.789794921875,1.0,278.8562927246094,283.20245361328125,300.19952392578125,304.64434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38824.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225120902061462,1.0,0.0,0.0,3.7369847297668457,3.737010002136232,9.318283105130832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.876953125,0.0,1653.74951171875,1895.4371337890625,0.0,2678.857666015625,0.9270171523094176,1.0,0.0,3.0,1.0,0.0
17757600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.790847659111023,0.3205747008323669,0.2915802001953125,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8900084495544434,0.4627525210380554,0.4403095245361328,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548697829246521,0.4095390141010284,0.2884638607501983,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8486409187316895,0.4001933336257934,0.381824791431427,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6726353764533997,0.1954859644174575,0.8970072269439697,284.89111328125,284.95001220703125,300.9172058105469,297.1871337890625,298.7337341308594,297.1678466796875,284.8941955566406,1.0,0.5389658808708191,0.5992379188537598,0.5992379188537598,1.0,1.0,-2.7603800296783447,1.1486130952835083,1.6117669343948364,0.52323317527771,0.8899629712104797,0.8899629712104797,0.0,153.02745056152344,129.0,68001.546875,0.0,1915.789794921875,1.0,278.8562927246094,283.20245361328125,300.19952392578125,304.64434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38824.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225120902061462,1.0,0.0,0.0,3.7369847297668457,3.737010002136232,9.318283105130832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.876953125,0.0,1653.74951171875,1895.4371337890625,0.0,2678.857666015625,0.9270171523094176,1.0,0.0,3.0,1.0,0.0
17757660,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8050274848937988,0.3210911452770233,0.2913770377635956,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9072134494781494,0.464839220046997,0.4415628015995025,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8701711297035217,0.4107512235641479,0.2887749373912811,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633778691291809,0.4009753763675689,0.3819051682949066,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846994161605835,0.1955960839986801,0.894868016242981,285.0166320800781,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1748352050781,285.0145568847656,1.0,0.5322054624557495,0.5977205634117126,0.5977205634117126,1.0,1.0,-2.759533643722534,1.1467080116271973,1.6128257513046265,0.5212900638580322,1.0,1.0,0.0,142.67764282226562,117.0,67421.7421875,0.0,1865.7843017578125,1.0,279.1438293457031,283.3339233398437,300.19049072265625,304.522216796875,293.1499938964844,293.1499938964844,278.8500061035156,33417.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150503039360046,1.0,0.0,0.0,3.847943067550659,3.847968578338623,9.879854587779846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.5546875,0.0,1744.372802734375,1895.4371337890625,0.0,2609.776611328125,0.9478371143341064,1.0,0.0,3.0,1.0,0.0
17757720,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8050274848937988,0.3210911452770233,0.2913770377635956,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9072134494781494,0.464839220046997,0.4415628015995025,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8701711297035217,0.4107512235641479,0.2887749373912811,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8633778691291809,0.4009753763675689,0.3819051682949066,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846994161605835,0.1955960839986801,0.894868016242981,285.0166320800781,284.95001220703125,300.97039794921875,297.210693359375,298.7579345703125,297.1748352050781,285.0145568847656,1.0,0.5322054624557495,0.5977205634117126,0.5977205634117126,1.0,1.0,-2.759533643722534,1.1467080116271973,1.6128257513046265,0.5212900638580322,1.0,1.0,0.0,142.67764282226562,117.0,67421.7421875,0.0,1865.7843017578125,1.0,279.1438293457031,283.3339233398437,300.19049072265625,304.522216796875,293.1499938964844,293.1499938964844,278.8500061035156,33417.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150503039360046,1.0,0.0,0.0,3.847943067550659,3.847968578338623,9.879854587779846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.5546875,0.0,1744.372802734375,1895.4371337890625,0.0,2609.776611328125,0.9478371143341064,1.0,0.0,3.0,1.0,0.0
17757780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8206135630607605,0.3206782042980194,0.2908791005611419,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.92934650182724,0.4661448299884796,0.4426200687885284,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8884881138801575,0.411135584115982,0.2889297306537628,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8811087608337402,0.4010049104690552,0.3817560076713562,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6990284323692322,0.1953980028629303,0.8925474286079407,284.8909912109375,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.1741638183594,284.8941650390625,1.0,0.5249442458152771,0.5962032079696655,0.5962032079696655,1.0,1.0,-2.757431030273437,1.144196629524231,1.613234281539917,0.5192114114761353,0.8909885287284851,0.8909885287284851,0.0,131.94631958007812,105.0,68056.0,0.0,1812.0889892578125,1.0,278.8561096191406,283.19903564453125,300.2467346191406,304.6954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211326003074646,1.0,0.0,0.0,3.742652654647827,3.742677927017212,9.346571232526912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.1474609375,0.0,1660.158203125,1895.4371337890625,0.0,2666.0654296875,0.9282118678092957,1.0,0.0,3.0,1.0,0.0
17757840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8206135630607605,0.3206782042980194,0.2908791005611419,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.92934650182724,0.4661448299884796,0.4426200687885284,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8884881138801575,0.411135584115982,0.2889297306537628,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8811087608337402,0.4010049104690552,0.3817560076713562,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6990284323692322,0.1953980028629303,0.8925474286079407,284.8909912109375,284.95001220703125,301.0235900878906,297.2341613769531,298.7774353027344,297.1741638183594,284.8941650390625,1.0,0.5249442458152771,0.5962032079696655,0.5962032079696655,1.0,1.0,-2.757431030273437,1.144196629524231,1.613234281539917,0.5192114114761353,0.8909885287284851,0.8909885287284851,0.0,131.94631958007812,105.0,68056.0,0.0,1812.0889892578125,1.0,278.8561096191406,283.19903564453125,300.2467346191406,304.6954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211326003074646,1.0,0.0,0.0,3.742652654647827,3.742677927017212,9.346571232526912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.1474609375,0.0,1660.158203125,1895.4371337890625,0.0,2666.0654296875,0.9282118678092957,1.0,0.0,3.0,1.0,0.0
17757900,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8292336463928223,0.3208586275577545,0.290589302778244,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.942238986492157,0.4671716094017029,0.4431220293045044,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.899152934551239,0.4117166996002197,0.2889820039272308,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8914842009544373,0.4013168513774872,0.3816227316856384,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.707241952419281,0.1954469978809356,0.891222357749939,285.0262451171875,284.95001220703125,301.0501708984375,297.2458801269531,298.7890014648437,297.17694091796875,285.03033447265625,1.0,0.5211288332939148,0.5954445600509644,0.5954445600509644,1.0,1.0,-2.755990743637085,1.1427741050720217,1.6132166385650637,0.5179880857467651,0.9834260940551758,0.9834260940551758,0.0,126.38245391845705,105.0,67292.1796875,0.0,1783.757568359375,1.0,279.104248046875,283.3464050292969,300.2128601074219,304.4918212890625,293.1499938964844,293.1499938964844,279.1499938964844,34359.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152671456336975,1.0,0.0,0.0,3.785207748413086,3.785232782363892,9.560326361679472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.6455078125,0.0,1676.1279296875,1895.4371337890625,0.0,2611.780029296875,0.9362367391586304,1.0,0.0,3.0,1.0,0.0
17757960,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8399020433425903,0.3212391138076782,0.2906660437583923,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9571539759635924,0.4683924317359924,0.4439903199672699,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9126732349395752,0.4125179648399353,0.289325475692749,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9041905403137208,0.4018129706382751,0.3818091750144958,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7168332934379578,0.1956138908863067,0.8906837701797485,285.0184020996094,284.95001220703125,301.0767822265625,297.257568359375,298.8018493652344,297.1817321777344,285.0165405273437,1.0,0.5173641443252563,0.5946921110153198,0.5946921110153198,1.0,1.0,-2.757113456726074,1.1425107717514038,1.61460280418396,0.517386257648468,1.0,1.0,0.0,120.4112548828125,93.0,67481.8828125,0.0,1757.3939208984375,1.0,279.1436462402344,283.33233642578125,300.2376403808594,304.573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33435.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813736617565155,1.0,0.0,0.0,3.852426290512085,3.852452039718628,9.902890951707375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.41796875,0.0,1750.001220703125,1895.4371337890625,0.0,2597.645263671875,0.9489447474479676,1.0,0.0,3.0,1.0,0.0
