time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8634411096572876,0.3208900988101959,0.2901932001113891,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9850146770477296,0.4697926640510559,0.4451177418231964,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9441482424736024,0.4130540788173675,0.289565771818161,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9344949126243592,0.4018860757350921,0.3816680014133453,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7360129356384277,0.195503294467926,0.8886379599571228,284.8927917480469,284.95001220703125,301.1300048828125,297.2808837890625,298.8213195800781,297.18121337890625,284.8954467773437,1.0,0.509599506855011,0.593187153339386,0.593187153339386,1.0,1.0,-2.75556755065918,1.1402337551116943,1.615333914756775,0.5154317617416382,0.8938796520233154,0.8938796520233154,0.0,109.0141143798828,81.0,68142.0703125,0.0,1701.5272216796875,1.0,278.8568420410156,283.1963195800781,300.293212890625,304.7478332519531,293.1499938964844,293.1499938964844,279.1499938964844,38700.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198181390762329,1.0,0.0,0.0,3.750805377960205,3.750830888748169,9.387335921928752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.5634765625,0.0,1669.0047607421875,1895.4371337890625,0.0,2653.884765625,0.9299225211143494,1.0,0.0,3.0,1.0,0.0
17758080,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8634411096572876,0.3208900988101959,0.2901932001113891,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9850146770477296,0.4697926640510559,0.4451177418231964,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9441482424736024,0.4130540788173675,0.289565771818161,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9344949126243592,0.4018860757350921,0.3816680014133453,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7360129356384277,0.195503294467926,0.8886379599571228,284.8927917480469,284.95001220703125,301.1300048828125,297.2808837890625,298.8213195800781,297.18121337890625,284.8954467773437,1.0,0.509599506855011,0.593187153339386,0.593187153339386,1.0,1.0,-2.75556755065918,1.1402337551116943,1.615333914756775,0.5154317617416382,0.8938796520233154,0.8938796520233154,0.0,109.0141143798828,81.0,68142.0703125,0.0,1701.5272216796875,1.0,278.8568420410156,283.1963195800781,300.293212890625,304.7478332519531,293.1499938964844,293.1499938964844,279.1499938964844,38700.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198181390762329,1.0,0.0,0.0,3.750805377960205,3.750830888748169,9.387335921928752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.5634765625,0.0,1669.0047607421875,1895.4371337890625,0.0,2653.884765625,0.9299225211143494,1.0,0.0,3.0,1.0,0.0
17758140,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8905860185623169,0.3214550316333771,0.2900729477405548,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.4727696478366852,0.4305826425552368,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9753401279449464,0.414525955915451,0.2900921106338501,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9664786458015442,0.4026885330677032,0.3818046450614929,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7574354410171509,0.1957464069128036,0.8872981071472168,285.0064392089844,284.95001220703125,301.1832580566406,297.3041687011719,298.84637451171875,297.1910705566406,285.0033264160156,1.0,0.5010736584663391,0.5916821956634521,0.5916821956634521,1.0,1.0,-2.7444164752960205,1.1336976289749146,1.610718846321106,0.5106474161148071,0.996606171131134,0.996606171131134,0.0,98.58068084716795,99.0,67353.4609375,0.0,1631.896728515625,1.0,279.1439514160156,283.3194580078125,300.2838439941406,304.619873046875,293.1499938964844,293.1499938964844,278.8500061035156,33585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124253749847412,1.0,0.0,0.0,3.857046842575073,3.857072353363037,9.926658322001458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.8125,0.0,1756.857421875,1895.4371337890625,0.0,2585.546142578125,0.949931025505066,1.0,0.0,3.0,1.0,0.0
17758200,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8905860185623169,0.3214550316333771,0.2900729477405548,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.4727696478366852,0.4305826425552368,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9753401279449464,0.414525955915451,0.2900921106338501,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9664786458015442,0.4026885330677032,0.3818046450614929,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7574354410171509,0.1957464069128036,0.8872981071472168,285.0064392089844,284.95001220703125,301.1832580566406,297.3041687011719,298.84637451171875,297.1910705566406,285.0033264160156,1.0,0.5010736584663391,0.5916821956634521,0.5916821956634521,1.0,1.0,-2.7444164752960205,1.1336976289749146,1.610718846321106,0.5106474161148071,0.996606171131134,0.996606171131134,0.0,98.58068084716795,99.0,67353.4609375,0.0,1631.896728515625,1.0,279.1439514160156,283.3194580078125,300.2838439941406,304.619873046875,293.1499938964844,293.1499938964844,278.8500061035156,33585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124253749847412,1.0,0.0,0.0,3.857046842575073,3.857072353363037,9.926658322001458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.8125,0.0,1756.857421875,1895.4371337890625,0.0,2585.546142578125,0.949931025505066,1.0,0.0,3.0,1.0,0.0
17758260,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8897514939308167,0.3210431933403015,0.2899691164493561,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.4767542779445648,0.4316066801548004,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.975218951702118,0.4150457084178924,0.290665864944458,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9659257531166076,0.4027093648910522,0.3820590376853943,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7568695545196533,0.1956378519535064,0.8873754143714905,284.8901062011719,284.95001220703125,301.2365417480469,297.327392578125,298.8724975585937,297.20196533203125,284.8948669433594,1.0,0.5014715790748596,0.5903003811836243,0.5903003811836243,1.0,1.0,-2.740783929824829,1.1305410861968994,1.61024272441864,0.5085604190826416,0.8866664171218872,0.8866664171218872,0.0,98.69798278808594,117.0,67844.046875,0.0,1630.6429443359375,1.0,278.8566589355469,283.1979064941406,300.3359375,304.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,39166.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175930380821228,1.0,0.0,0.0,3.73087215423584,3.7308974266052246,9.287824127568456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8134765625,0.0,1649.2325439453125,1895.4371337890625,0.0,2633.28466796875,0.9259437918663024,1.0,0.0,3.0,1.0,0.0
17758320,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8897514939308167,0.3210431933403015,0.2899691164493561,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.4767542779445648,0.4316066801548004,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.975218951702118,0.4150457084178924,0.290665864944458,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9659257531166076,0.4027093648910522,0.3820590376853943,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7568695545196533,0.1956378519535064,0.8873754143714905,284.8901062011719,284.95001220703125,301.2365417480469,297.327392578125,298.8724975585937,297.20196533203125,284.8948669433594,1.0,0.5014715790748596,0.5903003811836243,0.5903003811836243,1.0,1.0,-2.740783929824829,1.1305410861968994,1.61024272441864,0.5085604190826416,0.8866664171218872,0.8866664171218872,0.0,98.69798278808594,117.0,67844.046875,0.0,1630.6429443359375,1.0,278.8566589355469,283.1979064941406,300.3359375,304.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,39166.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175930380821228,1.0,0.0,0.0,3.73087215423584,3.7308974266052246,9.287824127568456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8134765625,0.0,1649.2325439453125,1895.4371337890625,0.0,2633.28466796875,0.9259437918663024,1.0,0.0,3.0,1.0,0.0
17758380,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8786128759384155,0.3216967582702636,0.2904094159603119,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.4792703986167907,0.4485055208206177,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.964217245578766,0.4167491197586059,0.2917018830776214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9537062048912048,0.4036174714565277,0.3828000426292419,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7479754686355591,0.1959621608257293,0.8889238238334656,285.0418701171875,284.95001220703125,301.28985595703125,297.3505249023437,298.8982849121094,297.2097473144531,285.0418701171875,1.0,0.5081809163093567,0.5889185667037964,0.5889185667037964,1.0,1.0,-2.7641305923461914,1.1396323442459106,1.6244982481002808,0.5121692419052124,1.0,1.0,0.0,103.50212097167967,135.0,67720.453125,0.0,1688.3341064453125,1.0,279.143798828125,283.3466491699219,300.33233642578125,304.67401123046875,293.1499938964844,293.1499938964844,278.8500061035156,33384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104522228240967,1.0,0.0,0.0,3.851046562194824,3.851072072982788,9.895798029901923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.568359375,0.0,1747.913330078125,1895.4371337890625,0.0,2567.3583984375,0.9483676552772522,1.0,0.0,3.0,1.0,0.0
17758440,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8786128759384155,0.3216967582702636,0.2904094159603119,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.4792703986167907,0.4485055208206177,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.964217245578766,0.4167491197586059,0.2917018830776214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9537062048912048,0.4036174714565277,0.3828000426292419,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7479754686355591,0.1959621608257293,0.8889238238334656,285.0418701171875,284.95001220703125,301.28985595703125,297.3505249023437,298.8982849121094,297.2097473144531,285.0418701171875,1.0,0.5081809163093567,0.5889185667037964,0.5889185667037964,1.0,1.0,-2.7641305923461914,1.1396323442459106,1.6244982481002808,0.5121692419052124,1.0,1.0,0.0,103.50212097167967,135.0,67720.453125,0.0,1688.3341064453125,1.0,279.143798828125,283.3466491699219,300.33233642578125,304.67401123046875,293.1499938964844,293.1499938964844,278.8500061035156,33384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104522228240967,1.0,0.0,0.0,3.851046562194824,3.851072072982788,9.895798029901923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.568359375,0.0,1747.913330078125,1895.4371337890625,0.0,2567.3583984375,0.9483676552772522,1.0,0.0,3.0,1.0,0.0
17758500,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8668229579925537,0.3216688334941864,0.2908069789409637,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9930071830749512,0.4791528582572937,0.4542687237262726,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.950975239276886,0.4172821342945099,0.2923923432826996,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9395804405212402,0.4038044214248657,0.3833711147308349,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7386784553527832,0.1959796547889709,0.8904328346252441,284.9057312011719,284.95001220703125,301.3165283203125,297.3620910644531,298.90582275390625,297.2047424316406,284.8979187011719,1.0,0.5130013227462769,0.5882276892662048,0.5882276892662048,1.0,1.0,-2.774895191192627,1.1437023878097534,1.631192684173584,0.5140772461891174,0.9348534345626832,0.9348534345626832,0.0,108.55226135253906,135.0,69021.7421875,0.0,1728.22509765625,1.0,278.8935852050781,283.1814270019531,300.3940124511719,304.9374084472656,293.1499938964844,293.1499938964844,278.8500061035156,35596.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164430260658264,1.0,0.0,0.0,3.858356714248657,3.8583827018737793,9.933402225215104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.1826171875,0.0,1774.3714599609375,1895.4371337890625,0.0,2622.648681640625,0.9503592252731324,1.0,0.0,3.0,1.0,0.0
17758560,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8507956862449646,0.3212901353836059,0.2908291220664978,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9773030877113342,0.4790042042732239,0.4543468356132507,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.931119740009308,0.4174684286117553,0.2928009927272796,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9193102717399596,0.4036808907985687,0.3836269080638885,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7260133624076843,0.1957931220531463,0.891244113445282,284.9022521972656,284.95001220703125,301.3432006835937,297.3736267089844,298.91143798828125,297.1977233886719,284.90496826171875,1.0,0.5179638862609863,0.5873189568519592,0.5873189568519592,1.0,1.0,-2.776789665222168,1.14356529712677,1.633224368095398,0.5135764479637146,0.9143882393836976,0.9143882393836976,0.0,115.66525268554688,153.0,68895.7578125,0.0,1764.75146484375,1.0,278.8560485839844,283.18756103515625,300.3948059082031,304.8956604003906,293.1499938964844,293.1499938964844,278.54998779296875,37729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182530403137207,1.0,0.0,0.0,3.799208402633667,3.79923415184021,9.631180546421092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.595703125,0.0,1719.063232421875,1895.4371337890625,0.0,2639.392333984375,0.9398289322853088,1.0,0.0,3.0,1.0,0.0
17758620,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8278159499168396,0.3206166923046112,0.2907061874866485,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9494441151618958,0.4792444109916687,0.4548970758914947,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9019456505775452,0.4176924526691437,0.293330579996109,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8914653062820435,0.403377503156662,0.3838616609573364,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7059584856033325,0.1953777372837066,0.8918852806091309,284.8724060058594,284.95001220703125,301.3858947753906,297.3920593261719,298.92193603515625,297.1893920898437,284.88092041015625,1.0,0.5264105796813965,0.5858649611473083,0.5858649611473083,1.0,1.0,-2.778992414474488,1.1429557800292969,1.63603675365448,0.5124096870422363,0.8428785800933838,0.8428785800933838,0.0,128.09912109375,153.0,69017.7578125,0.0,1827.013427734375,1.0,278.56549072265625,283.1498107910156,300.4078369140625,304.954345703125,293.1499938964844,293.1499938964844,278.54998779296875,42112.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220626711845398,1.0,0.0,0.0,3.592146158218384,3.5921707153320312,8.609962947048189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.8095703125,0.0,1514.760498046875,1895.4371337890625,0.0,2674.68896484375,0.8981188535690308,1.0,0.0,3.0,1.0,0.0
17758680,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8226526975631714,0.3205601274967193,0.2906995713710785,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9425029158592224,0.4794714450836181,0.4551340639591217,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8958958983421326,0.4178622663021087,0.2934812903404236,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8854049444198608,0.4033885300159454,0.3839336633682251,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7010099291801453,0.1953082084655761,0.8920353651046753,284.89617919921875,284.95001220703125,301.3965759277344,297.39666748046875,298.9254150390625,297.1887512207031,284.8981628417969,1.0,0.5286009311676025,0.5855014324188232,0.5855014324188232,1.0,1.0,-2.7797155380249023,1.1428815126419067,1.6368340253829956,0.5121342539787292,0.8501952290534973,0.8501952290534973,0.0,131.3154754638672,171.0,69072.453125,0.0,1843.373046875,1.0,278.5575256347656,283.16314697265625,300.40069580078125,304.9245910644531,293.1499938964844,293.1499938964844,278.8500061035156,40251.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212723731994629,1.0,0.0,0.0,3.5839223861694336,3.583946466445923,8.570585237066553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.822265625,0.0,1492.123779296875,1895.4371337890625,0.0,2667.36083984375,0.8948245048522949,1.0,0.0,3.0,1.0,0.0
17758740,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.799851655960083,0.3209896683692932,0.2914657592773437,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9125896096229552,0.481487363576889,0.4573599100112915,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8707069158554077,0.4195057153701782,0.2948952913284302,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8602321147918701,0.4040927290916443,0.3850119113922119,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6799343824386597,0.1953018307685852,0.8944291472434998,285.0081787109375,284.95001220703125,301.45001220703125,297.419677734375,298.94793701171875,297.1937866210937,285.00653076171875,1.0,0.5401481986045837,0.583683967590332,0.583683967590332,1.0,1.0,-2.7891759872436523,1.1451174020767212,1.6440584659576416,0.5120911598205566,0.9499558806419371,0.9499558806419371,0.0,147.3367919921875,189.0,68752.9296875,0.0,1934.23828125,1.0,278.8427124023437,283.279296875,300.3972473144531,304.8152770996094,293.1499938964844,293.1499938964844,278.54998779296875,33473.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133155703544617,1.0,0.0,0.0,3.7053189277648926,3.705343008041382,9.161033744931046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.923828125,0.0,1576.4012451171875,1895.4371337890625,0.0,2593.759033203125,0.9156346917152404,1.0,0.0,3.0,1.0,0.0
17758800,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.799851655960083,0.3209896683692932,0.2914657592773437,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9125896096229552,0.481487363576889,0.4573599100112915,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8707069158554077,0.4195057153701782,0.2948952913284302,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8602321147918701,0.4040927290916443,0.3850119113922119,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6799343824386597,0.1953018307685852,0.8944291472434998,285.0081787109375,284.95001220703125,301.45001220703125,297.419677734375,298.94793701171875,297.1937866210937,285.00653076171875,1.0,0.5401481986045837,0.583683967590332,0.583683967590332,1.0,1.0,-2.7891759872436523,1.1451174020767212,1.6440584659576416,0.5120911598205566,0.9499558806419371,0.9499558806419371,0.0,147.3367919921875,189.0,68752.9296875,0.0,1934.23828125,1.0,278.8427124023437,283.279296875,300.3972473144531,304.8152770996094,293.1499938964844,293.1499938964844,278.54998779296875,33473.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133155703544617,1.0,0.0,0.0,3.7053189277648926,3.705343008041382,9.161033744931046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.923828125,0.0,1576.4012451171875,1895.4371337890625,0.0,2593.759033203125,0.9156346917152404,1.0,0.0,3.0,1.0,0.0
17758860,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7865893244743347,0.3245705068111419,0.2946057319641113,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8970035910606384,0.4869863092899322,0.4623610973358154,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8569068312644958,0.4244430661201477,0.2982483804225921,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8465040326118469,0.4083500802516937,0.3888360261917114,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6703432202339172,0.1996087282896042,0.9118003249168396,284.9387512207031,284.95001220703125,301.50390625,297.4396057128906,298.9918212890625,297.2314147949219,284.94122314453125,1.0,0.5538102984428406,0.5820248126983643,0.5820248126983643,1.0,1.0,-2.8284332752227783,1.1609028577804563,1.6675302982330322,0.5187129378318787,0.8909704685211182,0.8909704685211182,0.0,160.97097778320312,192.0,70281.2421875,0.0,2062.8515625,1.0,278.5572509765625,283.1805114746094,300.4571838378906,305.0318298339844,293.1499938964844,293.1499938964844,278.8500061035156,37054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200963139533997,1.0,0.0,0.0,3.633198499679565,3.633222579956055,8.807883773442882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.4443359375,0.0,1522.40966796875,1895.4371337890625,0.0,2656.46142578125,0.903056502342224,1.0,0.0,3.0,1.0,0.0
17758920,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7865893244743347,0.3245705068111419,0.2946057319641113,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8970035910606384,0.4869863092899322,0.4623610973358154,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8569068312644958,0.4244430661201477,0.2982483804225921,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8465040326118469,0.4083500802516937,0.3888360261917114,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6703432202339172,0.1996087282896042,0.9118003249168396,284.9387512207031,284.95001220703125,301.50390625,297.4396057128906,298.9918212890625,297.2314147949219,284.94122314453125,1.0,0.5538102984428406,0.5820248126983643,0.5820248126983643,1.0,1.0,-2.8284332752227783,1.1609028577804563,1.6675302982330322,0.5187129378318787,0.8909704685211182,0.8909704685211182,0.0,160.97097778320312,192.0,70281.2421875,0.0,2062.8515625,1.0,278.5572509765625,283.1805114746094,300.4571838378906,305.0318298339844,293.1499938964844,293.1499938964844,278.8500061035156,37054.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200963139533997,1.0,0.0,0.0,3.633198499679565,3.633222579956055,8.807883773442882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.4443359375,0.0,1522.40966796875,1895.4371337890625,0.0,2656.46142578125,0.903056502342224,1.0,0.0,3.0,1.0,0.0
17758980,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7788258194923401,0.326915293931961,0.2971622347831726,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8885372281074524,0.491479218006134,0.4670303761959076,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8492408394813538,0.4282630681991577,0.3012378513813019,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8387492299079895,0.4114022254943847,0.3922033309936523,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.665645956993103,0.2026017159223556,0.9279348254203796,285.0608825683594,284.95001220703125,301.5586853027344,297.45367431640625,299.0272216796875,297.2548522949219,285.0601806640625,1.0,0.5639865398406982,0.5803656578063965,0.5803656578063965,1.0,1.0,-2.864159345626831,1.1749757528305054,1.6891837120056152,0.524881899356842,1.0,1.0,0.0,170.8302459716797,180.0,70657.984375,0.0,2170.3212890625,1.0,278.84295654296875,283.29559326171875,300.4527893066406,304.9869079589844,293.1499938964844,293.1499938964844,278.54998779296875,32431.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168957829475403,1.0,0.0,0.0,3.793882369995117,3.793907165527344,9.60419583861949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.5751953125,0.0,1671.460693359375,1895.4371337890625,0.0,2626.8349609375,0.9348875284194946,1.0,0.0,3.0,1.0,0.0
17759040,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7788258194923401,0.326915293931961,0.2971622347831726,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8885372281074524,0.491479218006134,0.4670303761959076,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8492408394813538,0.4282630681991577,0.3012378513813019,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8387492299079895,0.4114022254943847,0.3922033309936523,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.665645956993103,0.2026017159223556,0.9279348254203796,285.0608825683594,284.95001220703125,301.5586853027344,297.45367431640625,299.0272216796875,297.2548522949219,285.0601806640625,1.0,0.5639865398406982,0.5803656578063965,0.5803656578063965,1.0,1.0,-2.864159345626831,1.1749757528305054,1.6891837120056152,0.524881899356842,1.0,1.0,0.0,170.8302459716797,180.0,70657.984375,0.0,2170.3212890625,1.0,278.84295654296875,283.29559326171875,300.4527893066406,304.9869079589844,293.1499938964844,293.1499938964844,278.54998779296875,32431.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168957829475403,1.0,0.0,0.0,3.793882369995117,3.793907165527344,9.60419583861949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.5751953125,0.0,1671.460693359375,1895.4371337890625,0.0,2626.8349609375,0.9348875284194946,1.0,0.0,3.0,1.0,0.0
17759100,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.778056800365448,0.3273598849773407,0.2979288399219513,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8880540132522583,0.4930084943771362,0.468851625919342,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8487557172775269,0.429458737373352,0.3023550808429718,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8380835056304932,0.4122571349143982,0.3933627009391784,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6657616496086121,0.2035624235868454,0.933500349521637,284.9159545898437,284.95001220703125,301.5863952636719,297.4586181640625,299.0401306152344,297.2588195800781,284.9085693359375,1.0,0.5662569999694824,0.5795360803604126,0.5795360803604126,1.0,1.0,-2.8767075538635254,1.1795969009399414,1.6971107721328735,0.5268157124519348,0.9362938404083252,0.9362938404083252,0.0,172.60177612304688,180.0,72075.5,0.0,2200.35009765625,1.0,278.5946044921875,283.1219177246094,300.5024719238281,305.2509460449219,293.1499938964844,293.1499938964844,278.54998779296875,34755.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238067626953125,1.0,0.0,0.0,3.815920352935791,3.815945863723755,9.716097792988876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.751953125,0.0,1715.9853515625,1895.4371337890625,0.0,2690.871826171875,0.940248727798462,1.0,0.0,3.0,1.0,0.0
17759160,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7781603336334229,0.3274163007736206,0.2980923056602478,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8887706398963928,0.4941250383853912,0.4700306057929992,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8492882251739502,0.4302395284175873,0.3029933273792267,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8384183645248413,0.4127112627029419,0.3939254581928253,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6665800213813782,0.2041966617107391,0.9369493722915648,284.9117431640625,284.95001220703125,301.6142883300781,297.4622802734375,299.0494689941406,297.2582397460937,284.9140014648437,1.0,0.5671787858009338,0.5782666206359863,0.5782666206359863,1.0,1.0,-2.883917570114136,1.1813304424285889,1.7025871276855469,0.5269947052001953,0.9187924265861512,0.9187924265861512,0.0,172.91358947753906,168.0,72101.640625,0.0,2214.240234375,1.0,278.55633544921875,283.1224365234375,300.493408203125,305.20855712890625,293.1499938964844,293.1499938964844,278.25,36879.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264864683151245,1.0,0.0,0.0,3.772660255432129,3.7726855278015137,9.497048836237808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.4169921875,0.0,1680.76416015625,1895.4371337890625,0.0,2715.76318359375,0.9333036541938782,1.0,0.0,3.0,1.0,0.0
17759220,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7819833159446716,0.3275191187858581,0.2980024218559265,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8944483399391174,0.4962409734725952,0.4718566536903381,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8541601300239563,0.4317495822906494,0.3039058446884155,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.842679500579834,0.4134364128112793,0.3944748640060425,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6709684729576111,0.2051114737987518,0.9407793879508972,284.8978271484375,284.95001220703125,301.67059326171875,297.4657592773437,299.0669860839844,297.2558898925781,284.89910888671875,1.0,0.5661239624023438,0.5757277607917786,0.5757277607917786,1.0,1.0,-2.892368793487549,1.1820310354232788,1.7103376388549805,0.525765061378479,0.8537929058074951,0.8537929058074951,0.0,169.79393005371094,156.0,72415.2578125,0.0,2213.4169921875,1.0,278.2577514648437,283.084716796875,300.47808837890625,305.2300109863281,293.1499938964844,293.1499938964844,278.54998779296875,39642.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310272693634033,1.0,0.0,0.0,3.585451602935791,3.5854756832122803,8.57790041663975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2607421875,0.0,1489.3033447265625,1895.4371337890625,0.0,2758.010498046875,0.8944290280342102,1.0,0.0,3.0,1.0,0.0
17759280,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7819833159446716,0.3275191187858581,0.2980024218559265,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8944483399391174,0.4962409734725952,0.4718566536903381,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8541601300239563,0.4317495822906494,0.3039058446884155,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.842679500579834,0.4134364128112793,0.3944748640060425,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6709684729576111,0.2051114737987518,0.9407793879508972,284.8978271484375,284.95001220703125,301.67059326171875,297.4657592773437,299.0669860839844,297.2558898925781,284.89910888671875,1.0,0.5661239624023438,0.5757277607917786,0.5757277607917786,1.0,1.0,-2.892368793487549,1.1820310354232788,1.7103376388549805,0.525765061378479,0.8537929058074951,0.8537929058074951,0.0,169.79393005371094,156.0,72415.2578125,0.0,2213.4169921875,1.0,278.2577514648437,283.084716796875,300.47808837890625,305.2300109863281,293.1499938964844,293.1499938964844,278.54998779296875,39642.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310272693634033,1.0,0.0,0.0,3.585451602935791,3.5854756832122803,8.57790041663975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.2607421875,0.0,1489.3033447265625,1895.4371337890625,0.0,2758.010498046875,0.8944290280342102,1.0,0.0,3.0,1.0,0.0
17759340,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7921345829963684,0.328789085149765,0.2986401617527008,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9071894288063048,0.4994557499885559,0.4743543863296509,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8656210899353027,0.4345260560512543,0.3054182827472687,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.853064775466919,0.4151070713996887,0.3955423235893249,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6804018020629883,0.206367939710617,0.9445300698280334,285.0009155273437,284.95001220703125,301.7275695800781,297.4645690917969,299.09051513671875,297.26318359375,285.00048828125,1.0,0.5629011392593384,0.573188841342926,0.573188841342926,1.0,1.0,-2.9037411212921143,1.1839852333068848,1.719756007194519,0.5250110626220703,0.9461619853973388,0.9461619853973388,0.0,162.30868530273438,144.0,72047.4609375,0.0,2196.003173828125,1.0,278.5419616699219,283.19439697265625,300.4513244628906,305.09625244140625,293.1499938964844,293.1499938964844,278.25,33690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250181674957275,1.0,0.0,0.0,3.7012789249420166,3.701303005218506,9.141066925622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.2314453125,0.0,1573.4471435546875,1895.4371337890625,0.0,2702.120361328125,0.9149707555770874,1.0,0.0,3.0,1.0,0.0
17759400,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7921345829963684,0.328789085149765,0.2986401617527008,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9071894288063048,0.4994557499885559,0.4743543863296509,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8656210899353027,0.4345260560512543,0.3054182827472687,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.853064775466919,0.4151070713996887,0.3955423235893249,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6804018020629883,0.206367939710617,0.9445300698280334,285.0009155273437,284.95001220703125,301.7275695800781,297.4645690917969,299.09051513671875,297.26318359375,285.00048828125,1.0,0.5629011392593384,0.573188841342926,0.573188841342926,1.0,1.0,-2.9037411212921143,1.1839852333068848,1.719756007194519,0.5250110626220703,0.9461619853973388,0.9461619853973388,0.0,162.30868530273438,144.0,72047.4609375,0.0,2196.003173828125,1.0,278.5419616699219,283.19439697265625,300.4513244628906,305.09625244140625,293.1499938964844,293.1499938964844,278.25,33690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250181674957275,1.0,0.0,0.0,3.7012789249420166,3.701303005218506,9.141066925622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.2314453125,0.0,1573.4471435546875,1895.4371337890625,0.0,2702.120361328125,0.9149707555770874,1.0,0.0,3.0,1.0,0.0
17759460,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8046537041664124,0.3291413784027099,0.2988168895244598,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9243338704109192,0.5017504692077637,0.4763649404048919,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8800787925720215,0.4364577829837799,0.3066465854644775,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8663303256034851,0.4160248041152954,0.3962342739105224,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6920750141143799,0.2071807235479354,0.9470164775848388,284.9164733886719,284.95001220703125,301.7850952148437,297.458984375,299.1098327636719,297.2618713378906,284.9178771972656,1.0,0.558332622051239,0.5712361335754395,0.5712361335754395,1.0,1.0,-2.91167426109314,1.185044765472412,1.726629376411438,0.5242455005645752,0.8685142993927002,0.8685142993927002,0.0,153.33407592773438,132.0,72679.125,0.0,2165.11572265625,1.0,278.25738525390625,283.09014892578125,300.4744873046875,305.2381896972656,293.1499938964844,293.1499938964844,278.54998779296875,38206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313791155815125,1.0,0.0,0.0,3.594410419464112,3.5944344997406006,8.620821745353169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.794921875,0.0,1488.4541015625,1895.4371337890625,0.0,2761.287841796875,0.8951250314712524,1.0,0.0,3.0,1.0,0.0
17759520,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8046537041664124,0.3291413784027099,0.2988168895244598,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9243338704109192,0.5017504692077637,0.4763649404048919,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8800787925720215,0.4364577829837799,0.3066465854644775,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8663303256034851,0.4160248041152954,0.3962342739105224,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6920750141143799,0.2071807235479354,0.9470164775848388,284.9164733886719,284.95001220703125,301.7850952148437,297.458984375,299.1098327636719,297.2618713378906,284.9178771972656,1.0,0.558332622051239,0.5712361335754395,0.5712361335754395,1.0,1.0,-2.91167426109314,1.185044765472412,1.726629376411438,0.5242455005645752,0.8685142993927002,0.8685142993927002,0.0,153.33407592773438,132.0,72679.125,0.0,2165.11572265625,1.0,278.25738525390625,283.09014892578125,300.4744873046875,305.2381896972656,293.1499938964844,293.1499938964844,278.54998779296875,38206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313791155815125,1.0,0.0,0.0,3.594410419464112,3.5944344997406006,8.620821745353169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.794921875,0.0,1488.4541015625,1895.4371337890625,0.0,2761.287841796875,0.8951250314712524,1.0,0.0,3.0,1.0,0.0
17759580,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.820551335811615,0.330309510231018,0.2992579042911529,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9471750259399414,0.504848301410675,0.4786301851272583,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8994361758232117,0.4392990469932556,0.3081210851669311,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8843565583229065,0.4176032245159149,0.3971070945262909,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.707271933555603,0.2082906514406204,0.9494916796684264,285.008544921875,284.95001220703125,301.8431701660156,297.4494934082031,299.1336669921875,297.2677307128906,285.00640869140625,1.0,0.5529916882514954,0.5692834258079529,0.5692834258079529,1.0,1.0,-2.920717716217041,1.1865934133529663,1.7341241836547852,0.5236160755157471,0.9611537456512452,0.9611537456512452,0.0,142.79551696777344,120.0,72334.90625,0.0,2128.159912109375,1.0,278.5428771972656,283.1874084472656,300.44024658203125,305.10595703125,293.1499938964844,293.1499938964844,278.25,33121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826469898223877,1.0,0.0,0.0,3.7245264053344727,3.724550724029541,9.256257271772484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.6083984375,0.0,1595.698486328125,1895.4371337890625,0.0,2715.60888671875,0.9196919202804564,1.0,0.0,3.0,1.0,0.0
17759640,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.820551335811615,0.330309510231018,0.2992579042911529,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9471750259399414,0.504848301410675,0.4786301851272583,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8994361758232117,0.4392990469932556,0.3081210851669311,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8843565583229065,0.4176032245159149,0.3971070945262909,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.707271933555603,0.2082906514406204,0.9494916796684264,285.008544921875,284.95001220703125,301.8431701660156,297.4494934082031,299.1336669921875,297.2677307128906,285.00640869140625,1.0,0.5529916882514954,0.5692834258079529,0.5692834258079529,1.0,1.0,-2.920717716217041,1.1865934133529663,1.7341241836547852,0.5236160755157471,0.9611537456512452,0.9611537456512452,0.0,142.79551696777344,120.0,72334.90625,0.0,2128.159912109375,1.0,278.5428771972656,283.1874084472656,300.44024658203125,305.10595703125,293.1499938964844,293.1499938964844,278.25,33121.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826469898223877,1.0,0.0,0.0,3.7245264053344727,3.724550724029541,9.256257271772484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.6083984375,0.0,1595.698486328125,1895.4371337890625,0.0,2715.60888671875,0.9196919202804564,1.0,0.0,3.0,1.0,0.0
17759700,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8292600512504578,0.3304789066314697,0.2994341552257538,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9594792127609252,0.5060003995895386,0.4797319769859314,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9108990430831908,0.4403447806835174,0.3088622093200683,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8948376178741455,0.4180587232112884,0.3975213170051574,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7155998349189758,0.2086832374334335,0.950709581375122,284.8736572265625,284.95001220703125,301.8723449707031,297.443359375,299.1434020996094,297.2670593261719,284.870849609375,1.0,0.5501660704612732,0.568307101726532,0.568307101726532,1.0,1.0,-2.925112009048462,1.187276840209961,1.737835168838501,0.5233824849128723,0.8689863681793213,0.8689863681793213,0.0,137.33766174316406,120.0,73184.5546875,0.0,2108.427490234375,1.0,278.29608154296875,283.0360412597656,300.4759826660156,305.3252258300781,293.1499938964844,293.1499938964844,278.25,37391.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321077823638916,1.0,0.0,0.0,3.693608283996582,3.6936330795288086,9.103218872041908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.671875,0.0,1592.7659912109375,1895.4371337890625,0.0,2768.075927734375,0.913818061351776,1.0,0.0,3.0,1.0,0.0
17759760,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8379108309745789,0.3305333852767944,0.2992700040340423,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.970977783203125,0.5070315003395081,0.4804779887199402,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9233008623123168,0.4412715435028076,0.3093395233154297,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9054213762283324,0.4183869361877441,0.3976224362850189,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7234141230583191,0.2089865207672119,0.951130211353302,284.9096069335937,284.95001220703125,301.9016418457031,297.4364013671875,299.1521301269531,297.2648620605469,284.91131591796875,1.0,0.5471287965774536,0.56733238697052,0.56733238697052,1.0,1.0,-2.927013874053955,1.1868493556976318,1.7401646375656128,0.5225780606269836,0.8724716901779175,0.8724716901779175,0.0,132.0714111328125,108.0,72927.3125,0.0,2085.374755859375,1.0,278.2574462890625,283.0718078613281,300.4542236328125,305.23846435546875,293.1499938964844,293.1499938964844,278.54998779296875,38248.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833328902721405,1.0,0.0,0.0,3.6199681758880615,3.619992256164551,8.743852504267124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9013671875,0.0,1516.6990966796875,1895.4371337890625,0.0,2779.4560546875,0.9006975889205933,1.0,0.0,3.0,1.0,0.0
17759820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8580703139305115,0.3315246403217315,0.2995249629020691,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.992953360080719,0.5097378492355347,0.4823508262634277,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9510703086853028,0.4438367784023285,0.3106177151203155,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9315752387046814,0.4197134673595428,0.3982387185096741,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7403931617736816,0.2099079042673111,0.9527390003204346,285.01275634765625,284.95001220703125,301.95343017578125,297.4222717285156,299.17291259765625,297.269775390625,285.0102233886719,1.0,0.5417114496231079,0.5656169652938843,0.5656169652938843,1.0,1.0,-2.9337756633758545,1.1875922679901123,1.7461832761764526,0.5218513011932373,0.9651085734367372,0.9651085734367372,0.0,121.92588806152344,108.0,72457.0625,0.0,2046.0826416015625,1.0,278.53875732421875,283.1801452636719,300.4087829589844,305.0760498046875,293.1499938964844,293.1499938964844,278.54998779296875,33084.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282828330993652,1.0,0.0,0.0,3.733373880386353,3.733398199081421,9.300285341851122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.03515625,0.0,1605.604248046875,1895.4371337890625,0.0,2732.46630859375,0.9217867851257324,1.0,0.0,3.0,1.0,0.0
