time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8613728880882263,0.3316511213779449,0.2996027171611786,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9959660768508912,0.5100998282432556,0.4826520979404449,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9552507400512696,0.4441809952259063,0.3108280897140503,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.935819149017334,0.4198923707008362,0.3983635902404785,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7431238889694214,0.2100366801023483,0.9530661702156068,285.00616455078125,284.95001220703125,301.96051025390625,297.420166015625,299.1757202148437,297.2704162597656,285.0041198730469,1.0,0.5409798622131348,0.5653830766677856,0.5653830766677856,1.0,1.0,-2.935027837753296,1.1878345012664795,1.7471932172775269,0.521840512752533,0.965469777584076,0.965469777584076,0.0,120.48848724365234,111.0,72503.9140625,0.0,2040.9935302734373,1.0,278.54302978515625,283.1737365722656,300.411376953125,305.0908203125,293.1499938964844,293.1499938964844,278.25,33236.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284876346588135,1.0,0.0,0.0,3.744307994842529,3.7443325519561768,9.354841381536972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.5751953125,0.0,1619.435546875,1895.4371337890625,0.0,2734.37158203125,0.9242385625839232,1.0,0.0,3.0,1.0,0.0
17759940,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8724882006645203,0.3317598402500152,0.2997615933418274,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.5137980580329895,0.472617357969284,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9692378044128418,0.4461103975772857,0.3122095465660095,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9499300718307496,0.420561134815216,0.3990233838558197,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7527331113815308,0.2106377184391021,0.9554234743118286,284.8915710449219,284.95001220703125,302.0196533203125,297.401123046875,299.19757080078125,297.27374267578125,284.9024353027344,1.0,0.5384477972984314,0.5634337067604065,0.5634337067604065,1.0,1.0,-2.9351019859313965,1.1853100061416626,1.749791979789734,0.5190601348876953,0.8600485324859619,0.8600485324859619,0.0,115.77884674072266,114.0,72710.640625,0.0,2012.9820556640625,1.0,278.2570495605469,283.05841064453125,300.41656494140625,305.1895446777344,293.1499938964844,293.1499938964844,278.54998779296875,39587.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350179195404053,1.0,0.0,0.0,3.6093904972076416,3.609414577484131,8.692826440892532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.4443359375,0.0,1514.996337890625,1895.4371337890625,0.0,2795.205078125,0.898987352848053,1.0,0.0,3.0,1.0,0.0
17760000,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8724882006645203,0.3317598402500152,0.2997615933418274,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.5137980580329895,0.472617357969284,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9692378044128418,0.4461103975772857,0.3122095465660095,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9499300718307496,0.420561134815216,0.3990233838558197,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7527331113815308,0.2106377184391021,0.9554234743118286,284.8915710449219,284.95001220703125,302.0196533203125,297.401123046875,299.19757080078125,297.27374267578125,284.9024353027344,1.0,0.5384477972984314,0.5634337067604065,0.5634337067604065,1.0,1.0,-2.9351019859313965,1.1853100061416626,1.749791979789734,0.5190601348876953,0.8600485324859619,0.8600485324859619,0.0,115.77884674072266,114.0,72710.640625,0.0,2012.9820556640625,1.0,278.2570495605469,283.05841064453125,300.41656494140625,305.1895446777344,293.1499938964844,293.1499938964844,278.54998779296875,39587.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350179195404053,1.0,0.0,0.0,3.6093904972076416,3.609414577484131,8.692826440892532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.4443359375,0.0,1514.996337890625,1895.4371337890625,0.0,2795.205078125,0.898987352848053,1.0,0.0,3.0,1.0,0.0
17760060,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.87498939037323,0.3327925503253937,0.3004497587680816,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5185843110084534,0.4697030484676361,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9730085730552672,0.4490447342395782,0.3140459060668945,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9530605673789978,0.4219869375228882,0.4001440405845642,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7551955580711365,0.2115963697433471,0.9591564536094666,285.0013122558594,284.95001220703125,302.0790100097656,297.3797607421875,299.2250061035156,297.286376953125,284.99957275390625,1.0,0.5378133058547974,0.5616666674613953,0.5616666674613953,1.0,1.0,-2.933814525604248,1.182288408279419,1.7515262365341189,0.5169187188148499,0.9596859812736512,0.9596859812736512,0.0,115.0240249633789,132.0,72232.546875,0.0,2011.6373291015625,1.0,278.5425109863281,283.16314697265625,300.3688049316406,305.03289794921875,293.1499938964844,293.1499938964844,278.25,33478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295849561691284,1.0,0.0,0.0,3.7381575107574463,3.738181829452514,9.324133429799986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.9169921875,0.0,1614.158447265625,1895.4371337890625,0.0,2744.582275390625,0.9231688976287842,1.0,0.0,3.0,1.0,0.0
17760120,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.87498939037323,0.3327925503253937,0.3004497587680816,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.5185843110084534,0.4697030484676361,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9730085730552672,0.4490447342395782,0.3140459060668945,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9530605673789978,0.4219869375228882,0.4001440405845642,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7551955580711365,0.2115963697433471,0.9591564536094666,285.0013122558594,284.95001220703125,302.0790100097656,297.3797607421875,299.2250061035156,297.286376953125,284.99957275390625,1.0,0.5378133058547974,0.5616666674613953,0.5616666674613953,1.0,1.0,-2.933814525604248,1.182288408279419,1.7515262365341189,0.5169187188148499,0.9596859812736512,0.9596859812736512,0.0,115.0240249633789,132.0,72232.546875,0.0,2011.6373291015625,1.0,278.5425109863281,283.16314697265625,300.3688049316406,305.03289794921875,293.1499938964844,293.1499938964844,278.25,33478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295849561691284,1.0,0.0,0.0,3.7381575107574463,3.738181829452514,9.324133429799986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.9169921875,0.0,1614.158447265625,1895.4371337890625,0.0,2744.582275390625,0.9231688976287842,1.0,0.0,3.0,1.0,0.0
17760180,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8673550486564636,0.3329546451568603,0.3009132742881775,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.5216021537780762,0.4828479290008545,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9659810662269592,0.4511453211307525,0.3157432973384857,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9442256689071656,0.4227122068405151,0.4011343419551849,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7494683265686035,0.2122033089399337,0.962986946105957,284.9189758300781,284.95001220703125,302.13848876953125,297.3564147949219,299.2465515136719,297.2864074707031,284.9212951660156,1.0,0.5442554950714111,0.5598995685577393,0.5598995685577393,1.0,1.0,-2.9579787254333496,1.1905512809753418,1.7674274444580078,0.5196337103843689,0.8820555210113525,0.8820555210113525,0.0,119.29547119140624,150.0,73124.921875,0.0,2073.831298828125,1.0,278.257080078125,283.0573425292969,300.3746337890625,305.1626281738281,293.1499938964844,293.1499938964844,278.54998779296875,37888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363882303237915,1.0,0.0,0.0,3.640286445617676,3.640310525894165,8.8422825683665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.58984375,0.0,1536.483642578125,1895.4371337890625,0.0,2807.989990234375,0.9051440358161926,1.0,0.0,3.0,1.0,0.0
17760240,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8673550486564636,0.3329546451568603,0.3009132742881775,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.5216021537780762,0.4828479290008545,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9659810662269592,0.4511453211307525,0.3157432973384857,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9442256689071656,0.4227122068405151,0.4011343419551849,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7494683265686035,0.2122033089399337,0.962986946105957,284.9189758300781,284.95001220703125,302.13848876953125,297.3564147949219,299.2465515136719,297.2864074707031,284.9212951660156,1.0,0.5442554950714111,0.5598995685577393,0.5598995685577393,1.0,1.0,-2.9579787254333496,1.1905512809753418,1.7674274444580078,0.5196337103843689,0.8820555210113525,0.8820555210113525,0.0,119.29547119140624,150.0,73124.921875,0.0,2073.831298828125,1.0,278.257080078125,283.0573425292969,300.3746337890625,305.1626281738281,293.1499938964844,293.1499938964844,278.54998779296875,37888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363882303237915,1.0,0.0,0.0,3.640286445617676,3.640310525894165,8.8422825683665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.58984375,0.0,1536.483642578125,1895.4371337890625,0.0,2807.989990234375,0.9051440358161926,1.0,0.0,3.0,1.0,0.0
17760300,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8604288101196289,0.3334363102912903,0.3012493848800659,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.5222001671791077,0.4939008951187134,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.958612322807312,0.4526332914829254,0.3166898488998413,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9356638193130492,0.4233982861042022,0.4017134606838226,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7440028190612793,0.2126391977071762,0.9651118516921996,285.0451354980469,284.95001220703125,302.16827392578125,297.3441772460937,299.25616455078125,297.283935546875,285.0483093261719,1.0,0.5492340922355652,0.5590160489082336,0.5590160489082336,1.0,1.0,-2.9761102199554443,1.1972978115081787,1.7788125276565552,0.5224271416664124,0.9763034582138062,0.9763034582138062,0.0,123.23494720458984,150.0,72747.484375,0.0,2124.794189453125,1.0,278.5022277832031,283.1882629394531,300.325927734375,304.9630126953125,293.1499938964844,293.1499938964844,278.54998779296875,33350.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324751853942871,1.0,0.0,0.0,3.706047296524048,3.706071376800537,9.164635912384256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.7578125,0.0,1576.2928466796875,1895.4371337890625,0.0,2771.4990234375,0.9177074432373048,1.0,0.0,3.0,1.0,0.0
17760360,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8486155271530151,0.3339730203151703,0.3019863963127136,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9887952208518982,0.5227279663085938,0.4952567517757416,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9443936347961426,0.4541984796524048,0.317968487739563,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9203246235847472,0.4241569638252258,0.4026795029640198,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7344301342964172,0.2130918055772781,0.9683648347854614,285.0263671875,284.95001220703125,302.19805908203125,297.3315734863281,299.2647399902344,297.2814636230469,285.0238037109375,1.0,0.5544864535331726,0.5579155683517456,0.5579155683517456,1.0,1.0,-2.985302686691284,1.199787139892578,1.785515546798706,0.5231723785400391,0.9937757849693298,0.9937757849693298,0.0,129.7728729248047,168.0,73113.171875,0.0,2173.949462890625,1.0,278.5433654785156,283.16131591796875,300.32879638671875,305.043212890625,293.1499938964844,293.1499938964844,278.25,32632.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328253626823425,1.0,0.0,0.0,3.787067413330078,3.7870919704437256,9.569722578817164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.7421875,0.0,1664.9371337890625,1895.4371337890625,0.0,2774.76220703125,0.9335758090019226,1.0,0.0,3.0,1.0,0.0
17760420,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8240642547607422,0.3337754011154175,0.3026735484600067,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9607381224632264,0.5236130356788635,0.4966942965984344,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9123343825340272,0.4560632705688476,0.3199287056922912,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8902665972709656,0.4245913922786712,0.403961032629013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7138221859931946,0.2133546024560928,0.9732088446617126,284.9037475585937,284.95001220703125,302.25762939453125,297.3056640625,299.2773132324219,297.2698669433594,284.9058532714844,1.0,0.5656221508979797,0.5557146072387695,0.5557146072387695,1.0,1.0,-2.997480154037476,1.201988697052002,1.795491337776184,0.522980272769928,0.8928235173225403,0.8928235173225403,0.0,145.41360473632812,186.0,73914.703125,0.0,2275.346435546875,1.0,278.2566223144531,283.02032470703125,300.3297424316406,305.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,37942.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840984046459198,1.0,0.0,0.0,3.7072787284851074,3.707303762435913,9.17072725314938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.693359375,0.0,1612.595703125,1895.4371337890625,0.0,2850.910400390625,0.9197628498077391,1.0,0.0,3.0,1.0,0.0
17760480,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8240642547607422,0.3337754011154175,0.3026735484600067,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9607381224632264,0.5236130356788635,0.4966942965984344,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9123343825340272,0.4560632705688476,0.3199287056922912,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8902665972709656,0.4245913922786712,0.403961032629013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7138221859931946,0.2133546024560928,0.9732088446617126,284.9037475585937,284.95001220703125,302.25762939453125,297.3056640625,299.2773132324219,297.2698669433594,284.9058532714844,1.0,0.5656221508979797,0.5557146072387695,0.5557146072387695,1.0,1.0,-2.997480154037476,1.201988697052002,1.795491337776184,0.522980272769928,0.8928235173225403,0.8928235173225403,0.0,145.41360473632812,186.0,73914.703125,0.0,2275.346435546875,1.0,278.2566223144531,283.02032470703125,300.3297424316406,305.17926025390625,293.1499938964844,293.1499938964844,278.54998779296875,37942.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840984046459198,1.0,0.0,0.0,3.7072787284851074,3.707303762435913,9.17072725314938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.693359375,0.0,1612.595703125,1895.4371337890625,0.0,2850.910400390625,0.9197628498077391,1.0,0.0,3.0,1.0,0.0
17760540,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8027358651161194,0.3344402313232422,0.3036215901374817,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9329613447189332,0.525982677936554,0.4991811513900757,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8880403637886047,0.4588811695575714,0.3221412301063537,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.866331160068512,0.4257198274135589,0.4054239094257355,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6943804025650024,0.2138946950435638,0.9780704975128174,285.01495361328125,284.95001220703125,302.3171081542969,297.2790832519531,299.2977905273437,297.27154541015625,285.01318359375,1.0,0.5773783922195435,0.5535135865211487,0.5535135865211487,1.0,1.0,-3.0118637084960938,1.2051163911819458,1.806747317314148,0.5230348706245422,0.9969688057899476,0.9969688057899476,0.0,161.87599182128906,204.0,73479.2890625,0.0,2385.736572265625,1.0,278.54364013671875,283.1353454589844,300.2734680175781,305.0161437988281,293.1499938964844,293.1499938964844,278.25,33209.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367548584938049,1.0,0.0,0.0,3.8269100189208975,3.826935052871704,9.7721419933805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.578125,0.0,1717.152099609375,1895.4371337890625,0.0,2811.4111328125,0.9429412484169006,1.0,0.0,3.0,1.0,0.0
17760600,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8027358651161194,0.3344402313232422,0.3036215901374817,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9329613447189332,0.525982677936554,0.4991811513900757,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8880403637886047,0.4588811695575714,0.3221412301063537,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.866331160068512,0.4257198274135589,0.4054239094257355,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6943804025650024,0.2138946950435638,0.9780704975128174,285.01495361328125,284.95001220703125,302.3171081542969,297.2790832519531,299.2977905273437,297.27154541015625,285.01318359375,1.0,0.5773783922195435,0.5535135865211487,0.5535135865211487,1.0,1.0,-3.0118637084960938,1.2051163911819458,1.806747317314148,0.5230348706245422,0.9969688057899476,0.9969688057899476,0.0,161.87599182128906,204.0,73479.2890625,0.0,2385.736572265625,1.0,278.54364013671875,283.1353454589844,300.2734680175781,305.0161437988281,293.1499938964844,293.1499938964844,278.25,33209.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367548584938049,1.0,0.0,0.0,3.8269100189208975,3.826935052871704,9.7721419933805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.578125,0.0,1717.152099609375,1895.4371337890625,0.0,2811.4111328125,0.9429412484169006,1.0,0.0,3.0,1.0,0.0
17760660,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7823002934455872,0.3341219127178192,0.3042410314083099,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9074347019195556,0.5275424122810364,0.5015720725059509,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8668898344039917,0.4607284069061279,0.3241215646266937,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8455868363380432,0.4260321259498596,0.4066387414932251,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6766036748886108,0.213976502418518,0.9823540449142456,284.90045166015625,284.95001220703125,302.3764343261719,297.2523193359375,299.3126525878906,297.26434326171875,284.9027404785156,1.0,0.5893757939338684,0.5513634085655212,0.5513634085655212,1.0,1.0,-3.0244810581207275,1.2074532508850098,1.8170279264450075,0.5229096412658691,0.8971662521362305,0.8971662521362305,0.0,179.5651397705078,207.0,74245.78125,0.0,2500.16650390625,1.0,278.25640869140625,283.00103759765625,300.2732849121094,305.1434936523437,293.1499938964844,293.1499938964844,278.54998779296875,38174.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441759347915649,1.0,0.0,0.0,3.73857045173645,3.738595724105835,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.037109375,0.0,1650.6236572265625,1895.4371337890625,0.0,2880.7548828125,0.9269294738769532,1.0,0.0,3.0,1.0,0.0
17760720,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7823002934455872,0.3341219127178192,0.3042410314083099,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9074347019195556,0.5275424122810364,0.5015720725059509,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8668898344039917,0.4607284069061279,0.3241215646266937,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8455868363380432,0.4260321259498596,0.4066387414932251,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6766036748886108,0.213976502418518,0.9823540449142456,284.90045166015625,284.95001220703125,302.3764343261719,297.2523193359375,299.3126525878906,297.26434326171875,284.9027404785156,1.0,0.5893757939338684,0.5513634085655212,0.5513634085655212,1.0,1.0,-3.0244810581207275,1.2074532508850098,1.8170279264450075,0.5229096412658691,0.8971662521362305,0.8971662521362305,0.0,179.5651397705078,207.0,74245.78125,0.0,2500.16650390625,1.0,278.25640869140625,283.00103759765625,300.2732849121094,305.1434936523437,293.1499938964844,293.1499938964844,278.54998779296875,38174.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441759347915649,1.0,0.0,0.0,3.73857045173645,3.738595724105835,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.037109375,0.0,1650.6236572265625,1895.4371337890625,0.0,2880.7548828125,0.9269294738769532,1.0,0.0,3.0,1.0,0.0
17760780,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.771623432636261,0.3347481787204742,0.3049419224262237,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8956201076507568,0.530105710029602,0.5041102170944214,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.856537938117981,0.4636066854000091,0.3262131810188293,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8350309729576111,0.4271123707294464,0.4078348577022552,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6672971844673157,0.2144132852554321,0.9856913089752196,285.0155639648437,284.95001220703125,302.4355163574219,297.225830078125,299.3339233398437,297.26824951171875,285.0138854980469,1.0,0.5970185995101929,0.549213171005249,0.549213171005249,1.0,1.0,-3.036334991455078,1.2094166278839111,1.8269182443618768,0.5224351286888123,1.0,1.0,0.0,190.7598571777344,210.0,73714.8671875,0.0,2580.4375,1.0,278.5438232421875,283.1210327148437,300.2183532714844,304.9765930175781,293.1499938964844,293.1499938964844,278.25,33407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839599609375,1.0,0.0,0.0,3.851109266281128,3.851134777069092,9.896119763652678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.279296875,0.0,1748.1712646484375,1895.4371337890625,0.0,2837.974609375,0.9485340118408204,1.0,0.0,3.0,1.0,0.0
17760840,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.771623432636261,0.3347481787204742,0.3049419224262237,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8956201076507568,0.530105710029602,0.5041102170944214,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.856537938117981,0.4636066854000091,0.3262131810188293,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8350309729576111,0.4271123707294464,0.4078348577022552,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6672971844673157,0.2144132852554321,0.9856913089752196,285.0155639648437,284.95001220703125,302.4355163574219,297.225830078125,299.3339233398437,297.26824951171875,285.0138854980469,1.0,0.5970185995101929,0.549213171005249,0.549213171005249,1.0,1.0,-3.036334991455078,1.2094166278839111,1.8269182443618768,0.5224351286888123,1.0,1.0,0.0,190.7598571777344,210.0,73714.8671875,0.0,2580.4375,1.0,278.5438232421875,283.1210327148437,300.2183532714844,304.9765930175781,293.1499938964844,293.1499938964844,278.25,33407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839599609375,1.0,0.0,0.0,3.851109266281128,3.851134777069092,9.896119763652678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.279296875,0.0,1748.1712646484375,1895.4371337890625,0.0,2837.974609375,0.9485340118408204,1.0,0.0,3.0,1.0,0.0
17760900,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7681415677070618,0.3346817791461944,0.3052699565887451,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8919205069541931,0.5309998989105225,0.5053635835647583,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8533698916435242,0.4646539390087127,0.3272468447685241,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8316327929496765,0.4273533225059509,0.4084275364875793,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6643099188804626,0.2144948840141296,0.9872996807098388,284.8740539550781,284.95001220703125,302.4649658203125,297.2128601074219,299.342041015625,297.2663269042969,284.87042236328125,1.0,0.6000238656997681,0.5481380820274353,0.5481380820274353,1.0,1.0,-3.042131185531616,1.2103065252304075,1.831824779510498,0.5222413539886475,0.9074411988258362,0.9074411988258362,0.0,194.8558959960937,210.0,74689.0546875,0.0,2612.75048828125,1.0,278.2938842773437,282.95977783203125,300.2462158203125,305.1910705566406,293.1499938964844,293.1499938964844,278.25,36937.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452721238136292,1.0,0.0,0.0,3.831607818603516,3.8316338062286377,9.796149242902177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.876953125,0.0,1752.119384765625,1895.4371337890625,0.0,2891.01025390625,0.9447557330131532,1.0,0.0,3.0,1.0,0.0
17760960,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.764647901058197,0.3344525694847107,0.3052108883857727,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8883096575737,0.5317116975784302,0.5061913728713989,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8502698540687561,0.4655444324016571,0.3279725909233093,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8283073306083679,0.4274236261844635,0.4086615145206451,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6613823771476746,0.2144649624824524,0.98796284198761,284.89697265625,284.95001220703125,302.49432373046875,297.2001037597656,299.3487243652344,297.2622985839844,284.8993530273437,1.0,0.6024969816207886,0.547076404094696,0.547076404094696,1.0,1.0,-3.045009136199951,1.2099379301071167,1.835071325302124,0.5214017033576965,0.8996017575263977,0.8996017575263977,0.0,198.65133666992188,213.0,74412.6015625,0.0,2637.993408203125,1.0,278.2564697265625,282.9840393066406,300.2195129394531,305.1014404296875,293.1499938964844,293.1499938964844,278.54998779296875,38329.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466835618019104,1.0,0.0,0.0,3.760181188583374,3.760206699371338,9.43432553413004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5634765625,0.0,1677.19287109375,1895.4371337890625,0.0,2904.218505859375,0.9317610859870912,1.0,0.0,3.0,1.0,0.0
17761020,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7607197165489197,0.3351212441921234,0.3057123720645904,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8844243288040161,0.5342000722885132,0.5084181427955627,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8471692800521851,0.468434989452362,0.3298884630203247,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8244834542274475,0.4284998774528503,0.4096055924892425,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6580016016960144,0.2149087935686111,0.9901652932167052,285.0181884765625,284.95001220703125,302.5504455566406,297.1765441894531,299.3693542480469,297.26739501953125,285.0167236328125,1.0,0.6065903306007385,0.545038104057312,0.545038104057312,1.0,1.0,-3.0543670654296875,1.210880160331726,1.843487024307251,0.5204106569290161,1.0,1.0,0.0,203.8695678710937,213.0,73789.3515625,0.0,2683.28076171875,1.0,278.5428466796875,283.11163330078125,300.165771484375,304.9257507324219,293.1499938964844,293.1499938964844,278.54998779296875,33587.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416723608970642,1.0,0.0,0.0,3.861739635467529,3.861765384674072,9.95082928056945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.6982421875,0.0,1762.6466064453125,1895.4371337890625,0.0,2857.343994140625,0.9510524868965148,1.0,0.0,3.0,1.0,0.0
17761080,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.760612964630127,0.3351483345031738,0.3057485520839691,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8843246698379517,0.5343030691146851,0.5085273385047913,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.847097635269165,0.468554675579071,0.3299808800220489,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.824377715587616,0.4285463094711303,0.409659743309021,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6579092144966125,0.214929923415184,0.9902960062026978,285.0167236328125,284.95001220703125,302.5527648925781,297.17559814453125,299.3702087402344,297.2676086425781,285.01531982421875,1.0,0.6067517399787903,0.5449531674385071,0.5449531674385071,1.0,1.0,-3.054875373840332,1.2109689712524414,1.8439064025878904,0.5203977227210999,1.0,1.0,0.0,204.04635620117188,201.0,73803.5234375,0.0,2685.19140625,1.0,278.5439453125,283.1100769042969,300.1662902832031,304.9298095703125,293.1499938964844,293.1499938964844,278.25,33636.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841738224029541,1.0,0.0,0.0,3.8647232055664062,3.864748954772949,9.966209972844808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.4150390625,0.0,1766.711669921875,1895.4371337890625,0.0,2857.95947265625,0.951723039150238,1.0,0.0,3.0,1.0,0.0
17761140,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7624338865280151,0.3349341452121734,0.3057255148887634,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8875609040260315,0.5359152555465698,0.51023930311203,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.850382924079895,0.4706180393695831,0.3315468728542328,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.826565682888031,0.4289117455482483,0.4101556241512298,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6597065329551697,0.2150307893753051,0.9909629821777344,284.8962097167969,284.95001220703125,302.6107482910156,297.15283203125,299.3846435546875,297.2624816894531,284.89813232421875,1.0,0.6059468984603882,0.5428298711776733,0.5428298711776733,1.0,1.0,-3.060198783874512,1.2099530696868896,1.850245833396912,0.5185950994491577,0.9015743136405944,0.9015743136405944,0.0,202.1996917724609,189.0,74470.203125,0.0,2685.933837890625,1.0,278.2567443847656,282.9713439941406,300.1703186035156,305.0550231933594,293.1499938964844,293.1499938964844,278.1499938964844,38376.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484970331192017,1.0,0.0,0.0,3.773635864257813,3.773661613464356,9.50196124449576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.5361328125,0.0,1693.500244140625,1895.4371337890625,0.0,2921.195556640625,0.9347466826438904,1.0,0.0,3.0,1.0,0.0
17761200,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7624338865280151,0.3349341452121734,0.3057255148887634,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8875609040260315,0.5359152555465698,0.51023930311203,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.850382924079895,0.4706180393695831,0.3315468728542328,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.826565682888031,0.4289117455482483,0.4101556241512298,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6597065329551697,0.2150307893753051,0.9909629821777344,284.8962097167969,284.95001220703125,302.6107482910156,297.15283203125,299.3846435546875,297.2624816894531,284.89813232421875,1.0,0.6059468984603882,0.5428298711776733,0.5428298711776733,1.0,1.0,-3.060198783874512,1.2099530696868896,1.850245833396912,0.5185950994491577,0.9015743136405944,0.9015743136405944,0.0,202.1996917724609,189.0,74470.203125,0.0,2685.933837890625,1.0,278.2567443847656,282.9713439941406,300.1703186035156,305.0550231933594,293.1499938964844,293.1499938964844,278.1499938964844,38376.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484970331192017,1.0,0.0,0.0,3.773635864257813,3.773661613464356,9.50196124449576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.5361328125,0.0,1693.500244140625,1895.4371337890625,0.0,2921.195556640625,0.9347466826438904,1.0,0.0,3.0,1.0,0.0
17761260,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7682278752326965,0.3350654244422912,0.3054615557193756,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.895603597164154,0.5377951860427856,0.5116137266159058,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8581022024154663,0.4730583727359772,0.3329359591007232,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8327595591545105,0.4294888377189636,0.4103277921676636,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6649469137191772,0.2152257412672042,0.9903215765953064,284.9195251464844,284.95001220703125,302.668212890625,297.1322631835937,299.4012451171875,297.26123046875,284.9213256835937,1.0,0.6024819016456604,0.540821373462677,0.540821373462677,1.0,1.0,-3.0626375675201416,1.2078425884246826,1.8547950983047483,0.5161435604095459,0.8811494708061218,0.8811494708061218,0.0,195.8018951416016,177.0,74211.265625,0.0,2657.2822265625,1.0,278.1523132324219,282.9844055175781,300.1322631835937,304.9826354980469,293.1499938964844,293.1499938964844,278.45001220703125,38356.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487768173217773,1.0,0.0,0.0,3.669095754623413,3.669120311737061,8.982793247014342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.7822265625,0.0,1572.239501953125,1895.4371337890625,0.0,2923.8154296875,0.911668300628662,1.0,0.0,3.0,1.0,0.0
17761320,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7682278752326965,0.3350654244422912,0.3054615557193756,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.895603597164154,0.5377951860427856,0.5116137266159058,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8581022024154663,0.4730583727359772,0.3329359591007232,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8327595591545105,0.4294888377189636,0.4103277921676636,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6649469137191772,0.2152257412672042,0.9903215765953064,284.9195251464844,284.95001220703125,302.668212890625,297.1322631835937,299.4012451171875,297.26123046875,284.9213256835937,1.0,0.6024819016456604,0.540821373462677,0.540821373462677,1.0,1.0,-3.0626375675201416,1.2078425884246826,1.8547950983047483,0.5161435604095459,0.8811494708061218,0.8811494708061218,0.0,195.8018951416016,177.0,74211.265625,0.0,2657.2822265625,1.0,278.1523132324219,282.9844055175781,300.1322631835937,304.9826354980469,293.1499938964844,293.1499938964844,278.45001220703125,38356.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487768173217773,1.0,0.0,0.0,3.669095754623413,3.669120311737061,8.982793247014342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.7822265625,0.0,1572.239501953125,1895.4371337890625,0.0,2923.8154296875,0.911668300628662,1.0,0.0,3.0,1.0,0.0
17761380,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.778544545173645,0.3361565172672272,0.3058916628360748,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.908883571624756,0.5406455397605896,0.5137062072753906,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8707287907600403,0.4765132963657379,0.3349003195762634,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8432893753051758,0.4309467375278473,0.411124050617218,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6740740537643433,0.2159568816423416,0.9911651015281676,285.0184936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4242858886719,297.2707824707031,285.01641845703125,1.0,0.5978760719299316,0.5388128757476807,0.5388128757476807,1.0,1.0,-3.069997310638428,1.2078266143798828,1.862170696258545,0.5146152377128601,0.9839853048324584,0.9839853048324584,0.0,186.2336883544922,165.0,73722.109375,0.0,2621.5009765625,1.0,278.4432678222656,283.09112548828125,300.1005554199219,304.8529357910156,293.1499938964844,293.1499938964844,278.1499938964844,33210.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431738018989563,1.0,0.0,0.0,3.793379068374634,3.793403863906861,9.601648116586148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.0859375,0.0,1676.917724609375,1895.4371337890625,0.0,2871.382080078125,0.9353468418121338,1.0,0.0,3.0,1.0,0.0
17761440,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.778544545173645,0.3361565172672272,0.3058916628360748,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.908883571624756,0.5406455397605896,0.5137062072753906,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8707287907600403,0.4765132963657379,0.3349003195762634,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8432893753051758,0.4309467375278473,0.411124050617218,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6740740537643433,0.2159568816423416,0.9911651015281676,285.0184936523437,284.95001220703125,302.72509765625,297.1144714355469,299.4242858886719,297.2707824707031,285.01641845703125,1.0,0.5978760719299316,0.5388128757476807,0.5388128757476807,1.0,1.0,-3.069997310638428,1.2078266143798828,1.862170696258545,0.5146152377128601,0.9839853048324584,0.9839853048324584,0.0,186.2336883544922,165.0,73722.109375,0.0,2621.5009765625,1.0,278.4432678222656,283.09112548828125,300.1005554199219,304.8529357910156,293.1499938964844,293.1499938964844,278.1499938964844,33210.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431738018989563,1.0,0.0,0.0,3.793379068374634,3.793403863906861,9.601648116586148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.0859375,0.0,1676.917724609375,1895.4371337890625,0.0,2871.382080078125,0.9353468418121338,1.0,0.0,3.0,1.0,0.0
17761500,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7844380140304565,0.3362455070018768,0.3060251176357269,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9169519543647766,0.5415840148925781,0.5146587491035461,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.877930223941803,0.4777511060237884,0.3358117938041687,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.849381685256958,0.431314617395401,0.4114850163459778,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.679379940032959,0.2161660492420196,0.991645336151123,284.877685546875,284.95001220703125,302.7532958984375,297.10675048828125,299.4322509765625,297.27001953125,284.874267578125,1.0,0.5953148007392883,0.5378085970878601,0.5378085970878601,1.0,1.0,-3.0734164714813232,1.2076773643493652,1.865739226341248,0.5138689279556274,0.8902191519737244,0.8902191519737244,0.0,181.0917510986328,165.0,74645.546875,0.0,2601.15478515625,1.0,278.1944580078125,282.93231201171875,300.1360168457031,305.0755615234375,293.1499938964844,293.1499938964844,278.1499938964844,37043.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485509157180786,1.0,0.0,0.0,3.770500659942627,3.770525932312012,9.486178669249056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.6875,0.0,1679.4754638671875,1895.4371337890625,0.0,2921.699951171875,0.9309959411621094,1.0,0.0,3.0,1.0,0.0
17761560,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7900260090827942,0.336184024810791,0.3057840764522552,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9249807000160216,0.5423425436019897,0.5151844024658203,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8849301934242249,0.4788438379764557,0.3364187479019165,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8553260564804077,0.4315192699432373,0.4114978611469269,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6845020055770874,0.2162704169750213,0.9912647604942322,284.90460205078125,284.95001220703125,302.78131103515625,297.0998840332031,299.4386901855469,297.2670593261719,284.9064636230469,1.0,0.5924811959266663,0.5368342995643616,0.5368342995643616,1.0,1.0,-3.0740487575531006,1.206370234489441,1.86767852306366,0.5125343203544617,0.8871762156486511,0.8871762156486511,0.0,176.09510803222656,153.0,74342.7734375,0.0,2576.176025390625,1.0,278.1568603515625,282.9603576660156,300.1156311035156,304.98956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38274.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496324419975281,1.0,0.0,0.0,3.6979594230651855,3.697984218597412,9.12467839953024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.779296875,0.0,1604.4229736328125,1895.4371337890625,0.0,2931.828125,0.9179206490516664,1.0,0.0,3.0,1.0,0.0
17761620,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8046821355819702,0.3371477127075195,0.3059682548046112,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9452959299087524,0.5449556112289429,0.516918957233429,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9028074741363524,0.4821897447109222,0.338200956583023,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8708788156509399,0.4328552186489105,0.4120681285858154,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6976366639137268,0.2169761508703231,0.9916441440582277,285.0094909667969,284.95001220703125,302.8367919921875,297.089111328125,299.4594421386719,297.2740478515625,285.0076599121094,1.0,0.5866474509239197,0.5348857641220093,0.5348857641220093,1.0,1.0,-3.079632043838501,1.2056097984313965,1.874022364616394,0.5105634331703186,0.985562026500702,0.985562026500702,0.0,164.8151397705078,141.0,73792.3203125,0.0,2527.66455078125,1.0,278.44354248046875,283.0738525390625,300.07684326171875,304.8353271484375,293.1499938964844,293.1499938964844,278.1499938964844,33431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441265225410461,1.0,0.0,0.0,3.811021089553833,3.8110463619232178,9.691165132608148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9853515625,0.0,1699.73046875,1895.4371337890625,0.0,2880.29248046875,0.9394813776016236,1.0,0.0,3.0,1.0,0.0
17761680,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8046821355819702,0.3371477127075195,0.3059682548046112,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9452959299087524,0.5449556112289429,0.516918957233429,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9028074741363524,0.4821897447109222,0.338200956583023,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8708788156509399,0.4328552186489105,0.4120681285858154,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6976366639137268,0.2169761508703231,0.9916441440582277,285.0094909667969,284.95001220703125,302.8367919921875,297.089111328125,299.4594421386719,297.2740478515625,285.0076599121094,1.0,0.5866474509239197,0.5348857641220093,0.5348857641220093,1.0,1.0,-3.079632043838501,1.2056097984313965,1.874022364616394,0.5105634331703186,0.985562026500702,0.985562026500702,0.0,164.8151397705078,141.0,73792.3203125,0.0,2527.66455078125,1.0,278.44354248046875,283.0738525390625,300.07684326171875,304.8353271484375,293.1499938964844,293.1499938964844,278.1499938964844,33431.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441265225410461,1.0,0.0,0.0,3.811021089553833,3.8110463619232178,9.691165132608148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9853515625,0.0,1699.73046875,1895.4371337890625,0.0,2880.29248046875,0.9394813776016236,1.0,0.0,3.0,1.0,0.0
