time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8200085759162903,0.3372164070606231,0.3058329820632934,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9660993218421936,0.5465658903121948,0.518254280090332,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.924241542816162,0.4845497906208038,0.3396979868412018,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8885777592658997,0.4334408938884735,0.4123890101909637,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7120494842529297,0.2173074781894683,0.9915931820869446,284.9013366699219,284.95001220703125,302.8914489746094,297.0826416015625,299.4725646972656,297.2696533203125,284.9032897949219,1.0,0.5805322527885437,0.532937228679657,0.532937228679657,1.0,1.0,-3.083207130432129,1.2039304971694946,1.8792766332626345,0.50827556848526,0.8883413076400757,0.8883413076400757,0.0,153.62196350097656,129.0,74400.1875,0.0,2475.61767578125,1.0,278.1565856933594,282.948974609375,300.0966491699219,304.9716186523437,293.1499938964844,293.1499938964844,278.45001220703125,38410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501678109169006,1.0,0.0,0.0,3.7092089653015137,3.7092339992523193,9.18027978968894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.2724609375,0.0,1618.3741455078125,1895.4371337890625,0.0,2936.8427734375,0.9205923080444336,1.0,0.0,3.0,1.0,0.0
17761800,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8200085759162903,0.3372164070606231,0.3058329820632934,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9660993218421936,0.5465658903121948,0.518254280090332,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.924241542816162,0.4845497906208038,0.3396979868412018,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8885777592658997,0.4334408938884735,0.4123890101909637,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7120494842529297,0.2173074781894683,0.9915931820869446,284.9013366699219,284.95001220703125,302.8914489746094,297.0826416015625,299.4725646972656,297.2696533203125,284.9032897949219,1.0,0.5805322527885437,0.532937228679657,0.532937228679657,1.0,1.0,-3.083207130432129,1.2039304971694946,1.8792766332626345,0.50827556848526,0.8883413076400757,0.8883413076400757,0.0,153.62196350097656,129.0,74400.1875,0.0,2475.61767578125,1.0,278.1565856933594,282.948974609375,300.0966491699219,304.9716186523437,293.1499938964844,293.1499938964844,278.45001220703125,38410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501678109169006,1.0,0.0,0.0,3.7092089653015137,3.7092339992523193,9.18027978968894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.2724609375,0.0,1618.3741455078125,1895.4371337890625,0.0,2936.8427734375,0.9205923080444336,1.0,0.0,3.0,1.0,0.0
17761860,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8385937213897705,0.3382729291915893,0.306069940328598,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9881861209869384,0.549129068851471,0.5199116468429565,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9516240954399108,0.4879395961761474,0.3414919376373291,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9114038944244384,0.4348523020744324,0.4129946827888489,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.728400707244873,0.2180487364530563,0.9919991493225098,285.0099182128906,284.95001220703125,302.9452209472656,297.0810241699219,299.49237060546875,297.27642822265625,285.0082092285156,1.0,0.5742765069007874,0.5310345888137817,0.5310345888137817,1.0,1.0,-3.0888493061065674,1.2031958103179932,1.8856534957885744,0.5062301754951477,0.988264501094818,0.988264501094818,0.0,141.70596313476562,132.0,73857.3828125,0.0,2423.526611328125,1.0,278.4436340332031,283.0665283203125,300.0667724609375,304.82623291015625,293.1499938964844,293.1499938964844,278.1499938964844,33478.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442425727844238,1.0,0.0,0.0,3.820356845855713,3.8203821182250977,9.738703283801442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.177734375,0.0,1711.33740234375,1895.4371337890625,0.0,2881.3779296875,0.9416332244873048,1.0,0.0,3.0,1.0,0.0
17761920,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8385937213897705,0.3382729291915893,0.306069940328598,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9881861209869384,0.549129068851471,0.5199116468429565,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9516240954399108,0.4879395961761474,0.3414919376373291,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9114038944244384,0.4348523020744324,0.4129946827888489,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.728400707244873,0.2180487364530563,0.9919991493225098,285.0099182128906,284.95001220703125,302.9452209472656,297.0810241699219,299.49237060546875,297.27642822265625,285.0082092285156,1.0,0.5742765069007874,0.5310345888137817,0.5310345888137817,1.0,1.0,-3.0888493061065674,1.2031958103179932,1.8856534957885744,0.5062301754951477,0.988264501094818,0.988264501094818,0.0,141.70596313476562,132.0,73857.3828125,0.0,2423.526611328125,1.0,278.4436340332031,283.0665283203125,300.0667724609375,304.82623291015625,293.1499938964844,293.1499938964844,278.1499938964844,33478.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442425727844238,1.0,0.0,0.0,3.820356845855713,3.8203821182250977,9.738703283801442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.177734375,0.0,1711.33740234375,1895.4371337890625,0.0,2881.3779296875,0.9416332244873048,1.0,0.0,3.0,1.0,0.0
17761980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8482330441474915,0.3383983373641968,0.3062231540679931,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9979531764984132,0.5506661534309387,0.5214187502861023,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9652605652809144,0.4903055727481842,0.3431729972362518,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9244293570518494,0.4354987144470215,0.4136165380477905,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7366969585418701,0.2183972895145416,0.9931749105453492,284.9027709960937,284.95001220703125,302.9980163574219,297.08477783203125,299.50445556640625,297.2714538574219,284.9048156738281,1.0,0.572361946105957,0.5291320085525513,0.5291320085525513,1.0,1.0,-3.0950300693511963,1.2026383876800537,1.8923916816711424,0.5043623447418213,0.8924788236618042,0.8924788236618042,0.0,136.51380920410156,135.0,74565.1875,0.0,2407.7373046875,1.0,278.156494140625,282.9418029785156,300.0975341796875,304.9784851074219,293.1499938964844,293.1499938964844,278.45001220703125,38307.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500222563743591,1.0,0.0,0.0,3.7228481769561768,3.7228734493255615,9.247917773791414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.3603515625,0.0,1633.345703125,1895.4371337890625,0.0,2935.4794921875,0.923562228679657,1.0,0.0,3.0,1.0,0.0
17762040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8482330441474915,0.3383983373641968,0.3062231540679931,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9979531764984132,0.5506661534309387,0.5214187502861023,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9652605652809144,0.4903055727481842,0.3431729972362518,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9244293570518494,0.4354987144470215,0.4136165380477905,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7366969585418701,0.2183972895145416,0.9931749105453492,284.9027709960937,284.95001220703125,302.9980163574219,297.08477783203125,299.50445556640625,297.2714538574219,284.9048156738281,1.0,0.572361946105957,0.5291320085525513,0.5291320085525513,1.0,1.0,-3.0950300693511963,1.2026383876800537,1.8923916816711424,0.5043623447418213,0.8924788236618042,0.8924788236618042,0.0,136.51380920410156,135.0,74565.1875,0.0,2407.7373046875,1.0,278.156494140625,282.9418029785156,300.0975341796875,304.9784851074219,293.1499938964844,293.1499938964844,278.45001220703125,38307.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500222563743591,1.0,0.0,0.0,3.7228481769561768,3.7228734493255615,9.247917773791414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.3603515625,0.0,1633.345703125,1895.4371337890625,0.0,2935.4794921875,0.923562228679657,1.0,0.0,3.0,1.0,0.0
17762100,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8502804040908813,0.3388420045375824,0.3063560128211975,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.5518553256988525,0.5212727785110474,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9683762192726136,0.49191814661026,0.3440689742565155,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.927280068397522,0.4361271262168884,0.4139639139175415,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7384715676307678,0.2186980098485946,0.993857204914093,285.0272521972656,284.95001220703125,303.0240478515625,297.0888366699219,299.5131530761719,297.27362060546875,285.0295715332031,1.0,0.5721681714057922,0.528180718421936,0.528180718421936,1.0,1.0,-3.097332000732422,1.2020152807235718,1.89531683921814,0.5031973719596863,0.9803940653800964,0.9803940653800964,0.0,135.5677032470703,135.0,73828.390625,0.0,2407.058837890625,1.0,278.4039001464844,283.07818603515625,300.0613098144531,304.7697448730469,293.1499938964844,293.1499938964844,278.45001220703125,34117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449912071228027,1.0,0.0,0.0,3.770514488220215,3.770539522171021,9.486249155088444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.4453125,0.0,1656.8719482421875,1895.4371337890625,0.0,2888.38134765625,0.9326131939888,1.0,0.0,3.0,1.0,0.0
17762160,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8518013954162598,0.339406818151474,0.3068346977233886,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.5533517599105835,0.5201320052146912,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9707201719284058,0.4936495721340179,0.34525266289711,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9293070435523988,0.4368911683559418,0.4146390557289123,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.739739179611206,0.2190798372030258,0.9953833818435668,285.0130310058594,284.95001220703125,303.0498046875,297.0944519042969,299.5231628417969,297.2781982421875,285.01129150390625,1.0,0.5723878741264343,0.5272177457809448,0.5272177457809448,1.0,1.0,-3.100603103637696,1.201776146888733,1.8988268375396729,0.5021939873695374,0.9952118396759032,0.9952118396759032,0.0,135.12109375,138.0,74054.2578125,0.0,2410.84228515625,1.0,278.4435729980469,283.0611877441406,300.0790405273437,304.84796142578125,293.1499938964844,293.1499938964844,278.1499938964844,33425.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439000248908997,1.0,0.0,0.0,3.8349955081939697,3.8350207805633545,9.81347852757608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.5908203125,0.0,1728.6495361328125,1895.4371337890625,0.0,2878.173828125,0.9449977278709412,1.0,0.0,3.0,1.0,0.0
17762220,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8516154289245605,0.3394276201725006,0.3071121573448181,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.555353581905365,0.5210080146789551,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9718316793441772,0.4959058761596679,0.3470299243927002,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9294193983078004,0.4374643266201019,0.4154232144355774,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7397887706756592,0.2193230539560318,0.9971708059310912,284.9024658203125,284.95001220703125,303.1004943847656,297.110595703125,299.5348205566406,297.2744140625,284.9046630859375,1.0,0.573618471622467,0.525291919708252,0.525291919708252,1.0,1.0,-3.107217073440552,1.2012906074523926,1.9059265851974487,0.5001838207244873,0.8977011442184448,0.8977011442184448,0.0,135.61581420898438,141.0,74828.28125,0.0,2425.919189453125,1.0,278.1563720703125,282.9332580566406,300.121826171875,305.0157775878906,293.1499938964844,293.1499938964844,278.45001220703125,38225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493676781654358,1.0,0.0,0.0,3.742387771606445,3.742413282394409,9.34524905460421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.91015625,0.0,1655.480224609375,1895.4371337890625,0.0,2929.348388671875,0.927855670452118,1.0,0.0,3.0,1.0,0.0
17762280,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8516154289245605,0.3394276201725006,0.3071121573448181,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.555353581905365,0.5210080146789551,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9718316793441772,0.4959058761596679,0.3470299243927002,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9294193983078004,0.4374643266201019,0.4154232144355774,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7397887706756592,0.2193230539560318,0.9971708059310912,284.9024658203125,284.95001220703125,303.1004943847656,297.110595703125,299.5348205566406,297.2744140625,284.9046630859375,1.0,0.573618471622467,0.525291919708252,0.525291919708252,1.0,1.0,-3.107217073440552,1.2012906074523926,1.9059265851974487,0.5001838207244873,0.8977011442184448,0.8977011442184448,0.0,135.61581420898438,141.0,74828.28125,0.0,2425.919189453125,1.0,278.1563720703125,282.9332580566406,300.121826171875,305.0157775878906,293.1499938964844,293.1499938964844,278.45001220703125,38225.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493676781654358,1.0,0.0,0.0,3.742387771606445,3.742413282394409,9.34524905460421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.91015625,0.0,1655.480224609375,1895.4371337890625,0.0,2929.348388671875,0.927855670452118,1.0,0.0,3.0,1.0,0.0
17762340,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8508849143981934,0.3404000699520111,0.3077614307403564,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.557894766330719,0.5234944820404053,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.972227156162262,0.4992025196552276,0.3491323590278625,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9286312460899352,0.4388338327407837,0.4165008962154388,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7392168641090393,0.2199362963438034,0.9994535446166992,285.02008056640625,284.95001220703125,303.1499938964844,297.1337280273437,299.55206298828125,297.2801208496094,285.0192565917969,1.0,0.5757055282592773,0.5233660340309143,0.5233660340309143,1.0,1.0,-3.1175477504730225,1.2023439407348633,1.9152036905288696,0.4987777173519134,1.0,1.0,0.0,136.72402954101562,144.0,74412.671875,0.0,2451.3623046875,1.0,278.4432067871094,283.0596008300781,300.1175537109375,304.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,33513.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430120944976807,1.0,0.0,0.0,3.853484630584717,3.8535101413726807,9.908330866892356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.654296875,0.0,1751.91357421875,1895.4371337890625,0.0,2869.869873046875,0.9493000507354736,1.0,0.0,3.0,1.0,0.0
17762400,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8508849143981934,0.3404000699520111,0.3077614307403564,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.557894766330719,0.5234944820404053,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.972227156162262,0.4992025196552276,0.3491323590278625,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9286312460899352,0.4388338327407837,0.4165008962154388,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7392168641090393,0.2199362963438034,0.9994535446166992,285.02008056640625,284.95001220703125,303.1499938964844,297.1337280273437,299.55206298828125,297.2801208496094,285.0192565917969,1.0,0.5757055282592773,0.5233660340309143,0.5233660340309143,1.0,1.0,-3.1175477504730225,1.2023439407348633,1.9152036905288696,0.4987777173519134,1.0,1.0,0.0,136.72402954101562,144.0,74412.671875,0.0,2451.3623046875,1.0,278.4432067871094,283.0596008300781,300.1175537109375,304.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,33513.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430120944976807,1.0,0.0,0.0,3.853484630584717,3.8535101413726807,9.908330866892356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.654296875,0.0,1751.91357421875,1895.4371337890625,0.0,2869.869873046875,0.9493000507354736,1.0,0.0,3.0,1.0,0.0
17762460,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8484014272689819,0.3404033780097961,0.3080728650093078,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5590728521347046,0.528126060962677,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9706658720970154,0.5014059543609619,0.3509150743484497,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9257023930549622,0.4393985569477081,0.4173296391963959,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7373086810112,0.220123216509819,1.001232624053955,284.904296875,284.95001220703125,303.1925354003906,297.15625,299.5580749511719,297.2723693847656,284.9062194824219,1.0,0.5783606767654419,0.52139812707901,0.52139812707901,1.0,1.0,-3.128775358200073,1.203638792037964,1.9251365661621087,0.4975301921367645,0.9087027311325072,0.9087027311325072,0.0,138.67547607421875,147.0,75400.6875,0.0,2483.165771484375,1.0,278.15673828125,282.923583984375,300.17010498046875,305.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,37912.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489357829093933,1.0,0.0,0.0,3.779038429260254,3.779064178466797,9.52918810526171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.2470703125,0.0,1696.3424072265625,1895.4371337890625,0.0,2925.3037109375,0.9356690645217896,1.0,0.0,3.0,1.0,0.0
17762520,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8484014272689819,0.3404033780097961,0.3080728650093078,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5590728521347046,0.528126060962677,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9706658720970154,0.5014059543609619,0.3509150743484497,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9257023930549622,0.4393985569477081,0.4173296391963959,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7373086810112,0.220123216509819,1.001232624053955,284.904296875,284.95001220703125,303.1925354003906,297.15625,299.5580749511719,297.2723693847656,284.9062194824219,1.0,0.5783606767654419,0.52139812707901,0.52139812707901,1.0,1.0,-3.128775358200073,1.203638792037964,1.9251365661621087,0.4975301921367645,0.9087027311325072,0.9087027311325072,0.0,138.67547607421875,147.0,75400.6875,0.0,2483.165771484375,1.0,278.15673828125,282.923583984375,300.17010498046875,305.0987854003906,293.1499938964844,293.1499938964844,278.1499938964844,37912.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489357829093933,1.0,0.0,0.0,3.779038429260254,3.779064178466797,9.52918810526171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.2470703125,0.0,1696.3424072265625,1895.4371337890625,0.0,2925.3037109375,0.9356690645217896,1.0,0.0,3.0,1.0,0.0
17762580,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8441935181617737,0.3407720029354095,0.3083742558956146,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.996829628944397,0.5601937174797058,0.5305132269859314,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9670097231864928,0.5040064454078674,0.3526906073093414,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9204199314117432,0.4402162730693817,0.418089747428894,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7338489890098572,0.2203667014837265,1.0025808811187744,284.9389343261719,284.95001220703125,303.2228698730469,297.1704406738281,299.56103515625,297.267822265625,284.9398803710937,1.0,0.5810624957084656,0.5194302201271057,0.5194302201271057,1.0,1.0,-3.136646270751953,1.2034642696380615,1.933181881904602,0.4955403208732605,0.9148263931274414,0.9148263931274414,0.0,141.5110321044922,150.0,75361.7578125,0.0,2513.475341796875,1.0,278.1501770019531,282.95263671875,300.1689453125,305.0694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36780.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480729460716248,1.0,0.0,0.0,3.7495267391204834,3.749552011489868,9.380937058267592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.62109375,0.0,1652.7388916015625,1895.4371337890625,0.0,2917.224609375,0.9282457828521729,1.0,0.0,3.0,1.0,0.0
17762640,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8441935181617737,0.3407720029354095,0.3083742558956146,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.996829628944397,0.5601937174797058,0.5305132269859314,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9670097231864928,0.5040064454078674,0.3526906073093414,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9204199314117432,0.4402162730693817,0.418089747428894,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7338489890098572,0.2203667014837265,1.0025808811187744,284.9389343261719,284.95001220703125,303.2228698730469,297.1704406738281,299.56103515625,297.267822265625,284.9398803710937,1.0,0.5810624957084656,0.5194302201271057,0.5194302201271057,1.0,1.0,-3.136646270751953,1.2034642696380615,1.933181881904602,0.4955403208732605,0.9148263931274414,0.9148263931274414,0.0,141.5110321044922,150.0,75361.7578125,0.0,2513.475341796875,1.0,278.1501770019531,282.95263671875,300.1689453125,305.0694274902344,293.1499938964844,293.1499938964844,278.1499938964844,36780.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480729460716248,1.0,0.0,0.0,3.7495267391204834,3.749552011489868,9.380937058267592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.62109375,0.0,1652.7388916015625,1895.4371337890625,0.0,2917.224609375,0.9282457828521729,1.0,0.0,3.0,1.0,0.0
17762700,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8422574996948242,0.3410319983959198,0.3086403906345367,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.995161235332489,0.5609292387962341,0.5312080979347229,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9652788043022156,0.5053614377975464,0.3536626696586609,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9179620146751404,0.440703272819519,0.4185798168182373,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7322211265563965,0.220525175333023,1.003486394882202,284.9474182128906,284.95001220703125,303.23370361328125,297.174560546875,299.5616455078125,297.2669677734375,284.947998046875,1.0,0.5824325084686279,0.5184462666511536,0.5184462666511536,1.0,1.0,-3.1406779289245605,1.203402757644653,1.9372751712799072,0.4945124387741089,0.9188211560249328,0.9188211560249328,0.0,142.9357147216797,150.0,75387.609375,0.0,2528.87109375,1.0,278.1500549316406,282.9589233398437,300.1728820800781,305.07281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36391.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478775024414062,1.0,0.0,0.0,3.746284246444702,3.746309280395508,9.364718493998224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.5634765625,0.0,1645.9554443359375,1895.4371337890625,0.0,2915.395263671875,0.9272208213806152,1.0,0.0,3.0,1.0,0.0
17762760,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8403695821762085,0.3412943184375763,0.3089195787906647,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9935019016265868,0.5616788864135742,0.5319485068321228,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9635438919067384,0.5066717267036438,0.3546198010444641,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9155778884887696,0.4412001371383667,0.4190899133682251,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7306285500526428,0.2206857949495315,1.0044326782226562,284.9520568847656,284.95001220703125,303.2417297363281,297.17681884765625,299.5610656738281,297.2660827636719,284.9523620605469,1.0,0.5838163495063782,0.5174456238746643,0.5174456238746643,1.0,1.0,-3.144805669784546,1.2033390998840332,1.9414666891098025,0.4934787154197693,0.922159731388092,0.922159731388092,0.0,144.3712158203125,153.0,75430.6015625,0.0,2544.572509765625,1.0,278.1500244140625,282.9615478515625,300.1761779785156,305.0787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36126.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478870391845703,1.0,0.0,0.0,3.746701955795288,3.746726751327514,9.366806352772984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.9306640625,0.0,1644.4140625,1895.4371337890625,0.0,2915.484375,0.9271034598350524,1.0,0.0,3.0,1.0,0.0
17762820,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8365904092788696,0.3417834341526031,0.3094635903835296,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9900556802749634,0.5631403923034668,0.5334298610687256,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9599088430404664,0.5091753602027893,0.3564544320106506,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9108726978302002,0.4421750903129577,0.4201127588748932,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7274253964424133,0.2209872156381607,1.006296157836914,284.9545288085937,284.95001220703125,303.2498474121094,297.1758728027344,299.55645751953125,297.26373291015625,284.9545593261719,1.0,0.5865967869758606,0.515444278717041,0.515444278717041,1.0,1.0,-3.15291714668274,1.2031065225601196,1.94981062412262,0.4913487732410431,0.9264922142028807,0.9264922142028807,0.0,147.31423950195312,156.0,75526.1875,0.0,2576.1982421875,1.0,278.1499938964844,282.9607238769531,300.1776733398437,305.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,35882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483293652534485,1.0,0.0,0.0,3.752385139465332,3.7524101734161377,9.395244546794856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.4765625,0.0,1649.185302734375,1895.4371337890625,0.0,2919.625732421875,0.928169012069702,1.0,0.0,3.0,1.0,0.0
17762880,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8365904092788696,0.3417834341526031,0.3094635903835296,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9900556802749634,0.5631403923034668,0.5334298610687256,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9599088430404664,0.5091753602027893,0.3564544320106506,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9108726978302002,0.4421750903129577,0.4201127588748932,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7274253964424133,0.2209872156381607,1.006296157836914,284.9545288085937,284.95001220703125,303.2498474121094,297.1758728027344,299.55645751953125,297.26373291015625,284.9545593261719,1.0,0.5865967869758606,0.515444278717041,0.515444278717041,1.0,1.0,-3.15291714668274,1.2031065225601196,1.94981062412262,0.4913487732410431,0.9264922142028807,0.9264922142028807,0.0,147.31423950195312,156.0,75526.1875,0.0,2576.1982421875,1.0,278.1499938964844,282.9607238769531,300.1776733398437,305.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,35882.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483293652534485,1.0,0.0,0.0,3.752385139465332,3.7524101734161377,9.395244546794856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.4765625,0.0,1649.185302734375,1895.4371337890625,0.0,2919.625732421875,0.928169012069702,1.0,0.0,3.0,1.0,0.0
17762940,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8327867388725281,0.3422169387340545,0.3099626898765564,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9864062666893004,0.5645154714584351,0.5348420143127441,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9560811519622804,0.5115675926208496,0.3582057058811188,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9062711596488952,0.4431021213531494,0.4210993945598602,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7241683006286621,0.2212489694356918,1.0080137252807615,284.9534606933594,284.95001220703125,303.2478942871094,297.1681213378906,299.5473937988281,297.2607421875,284.9534606933594,1.0,0.5893546938896179,0.5134429931640625,0.5134429931640625,1.0,1.0,-3.160572528839112,1.2026307582855225,1.9579418897628784,0.489085704088211,0.9283378720283508,0.9283378720283508,0.0,150.34231567382812,159.0,75595.6796875,0.0,2607.5390625,1.0,278.1499938964844,282.9572448730469,300.1712341308594,305.0887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35847.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490577936172485,1.0,0.0,0.0,3.75860047340393,3.758625745773315,9.426395308764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.2177734375,0.0,1656.2059326171875,1895.4371337890625,0.0,2926.446533203125,0.9295187592506408,1.0,0.0,3.0,1.0,0.0
17763000,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8327867388725281,0.3422169387340545,0.3099626898765564,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9864062666893004,0.5645154714584351,0.5348420143127441,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9560811519622804,0.5115675926208496,0.3582057058811188,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9062711596488952,0.4431021213531494,0.4210993945598602,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7241683006286621,0.2212489694356918,1.0080137252807615,284.9534606933594,284.95001220703125,303.2478942871094,297.1681213378906,299.5473937988281,297.2607421875,284.9534606933594,1.0,0.5893546938896179,0.5134429931640625,0.5134429931640625,1.0,1.0,-3.160572528839112,1.2026307582855225,1.9579418897628784,0.489085704088211,0.9283378720283508,0.9283378720283508,0.0,150.34231567382812,159.0,75595.6796875,0.0,2607.5390625,1.0,278.1499938964844,282.9572448730469,300.1712341308594,305.0887451171875,293.1499938964844,293.1499938964844,278.1499938964844,35847.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490577936172485,1.0,0.0,0.0,3.75860047340393,3.758625745773315,9.426395308764768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.2177734375,0.0,1656.2059326171875,1895.4371337890625,0.0,2926.446533203125,0.9295187592506408,1.0,0.0,3.0,1.0,0.0
17763060,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8290418982505798,0.342615932226181,0.3104296028614044,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9826360940933228,0.565817654132843,0.536186158657074,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.952201247215271,0.5138922929763794,0.3599067330360412,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9019288420677184,0.4439927041530609,0.4220519661903381,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7209128737449646,0.2214798033237457,1.0095961093902588,284.9519348144531,284.95001220703125,303.23663330078125,297.1540222167969,299.5347595214844,297.2574462890625,284.951904296875,1.0,0.5920737981796265,0.5114952325820923,0.5114952325820923,1.0,1.0,-3.167843580245972,1.2020394802093506,1.965804100036621,0.4868014454841614,0.928841471672058,0.928841471672058,0.0,153.40843200683594,162.0,75629.5390625,0.0,2638.4677734375,1.0,278.1499938964844,282.9538879394531,300.1579895019531,305.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,35881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499442934989929,1.0,0.0,0.0,3.762892484664917,3.762917518615722,9.447934417039504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5263671875,0.0,1661.5152587890625,1895.4371337890625,0.0,2934.748779296875,0.930496096611023,1.0,0.0,3.0,1.0,0.0
17763120,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8290418982505798,0.342615932226181,0.3104296028614044,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9826360940933228,0.565817654132843,0.536186158657074,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.952201247215271,0.5138922929763794,0.3599067330360412,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9019288420677184,0.4439927041530609,0.4220519661903381,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7209128737449646,0.2214798033237457,1.0095961093902588,284.9519348144531,284.95001220703125,303.23663330078125,297.1540222167969,299.5347595214844,297.2574462890625,284.951904296875,1.0,0.5920737981796265,0.5114952325820923,0.5114952325820923,1.0,1.0,-3.167843580245972,1.2020394802093506,1.965804100036621,0.4868014454841614,0.928841471672058,0.928841471672058,0.0,153.40843200683594,162.0,75629.5390625,0.0,2638.4677734375,1.0,278.1499938964844,282.9538879394531,300.1579895019531,305.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,35881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499442934989929,1.0,0.0,0.0,3.762892484664917,3.762917518615722,9.447934417039504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.5263671875,0.0,1661.5152587890625,1895.4371337890625,0.0,2934.748779296875,0.930496096611023,1.0,0.0,3.0,1.0,0.0
17763180,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8253909349441528,0.3429916799068451,0.3108744323253631,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9787986278533936,0.5670576691627502,0.5374710559844971,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9483435153961182,0.5161654353141785,0.3615702986717224,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8977698087692261,0.444855660200119,0.422977864742279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7176803946495056,0.2216872870922088,1.0110713243484497,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5187072753906,297.2540283203125,284.9505310058594,1.0,0.5947514772415161,0.5095474720001221,0.5095474720001221,1.0,1.0,-3.1748104095458984,1.2012757062911987,1.9735348224639893,0.4844228625297546,0.9284870028495787,0.9284870028495787,0.0,156.48809814453125,165.0,75627.0078125,0.0,2668.99853515625,1.0,278.1499938964844,282.951171875,300.1386108398437,305.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,35937.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850925862789154,1.0,0.0,0.0,3.764863014221192,3.764888048171997,9.457833129999926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.6904296875,0.0,1664.267822265625,1895.4371337890625,0.0,2943.943603515625,0.930972456932068,1.0,0.0,3.0,1.0,0.0
17763240,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8253909349441528,0.3429916799068451,0.3108744323253631,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9787986278533936,0.5670576691627502,0.5374710559844971,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9483435153961182,0.5161654353141785,0.3615702986717224,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8977698087692261,0.444855660200119,0.422977864742279,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7176803946495056,0.2216872870922088,1.0110713243484497,284.9505615234375,284.95001220703125,303.2167663574219,297.13409423828125,299.5187072753906,297.2540283203125,284.9505310058594,1.0,0.5947514772415161,0.5095474720001221,0.5095474720001221,1.0,1.0,-3.1748104095458984,1.2012757062911987,1.9735348224639893,0.4844228625297546,0.9284870028495787,0.9284870028495787,0.0,156.48809814453125,165.0,75627.0078125,0.0,2668.99853515625,1.0,278.1499938964844,282.951171875,300.1386108398437,305.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,35937.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850925862789154,1.0,0.0,0.0,3.764863014221192,3.764888048171997,9.457833129999926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.6904296875,0.0,1664.267822265625,1895.4371337890625,0.0,2943.943603515625,0.930972456932068,1.0,0.0,3.0,1.0,0.0
17763300,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8236026763916016,0.3431723415851593,0.3110901713371277,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.976864457130432,0.5676558017730713,0.5380927324295044,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.946435272693634,0.517284631729126,0.3623896539211273,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8957381844520569,0.4452780783176422,0.4234320521354675,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7160724997520447,0.2217838019132614,1.011775255203247,284.9499816894531,284.95001220703125,303.203857421875,297.1220703125,299.5094909667969,297.2522888183594,284.949951171875,1.0,0.596074640750885,0.508573591709137,0.508573591709137,1.0,1.0,-3.178194999694824,1.2008341550827026,1.977360725402832,0.4832006990909576,0.9280803203582764,0.9280803203582764,0.0,158.02903747558594,165.0,75612.7890625,0.0,2684.119873046875,1.0,278.1499938964844,282.9500732421875,300.1268005371094,305.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,35966.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851438581943512,1.0,0.0,0.0,3.7649857997894287,3.7650108337402335,9.458449881094566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.4111328125,0.0,1664.6385498046875,1895.4371337890625,0.0,2948.74658203125,0.9310190081596376,1.0,0.0,3.0,1.0,0.0
17763360,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8218380808830261,0.3433488011360168,0.3113020062446594,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9749237298965454,0.5682405233383179,0.5387014746665955,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9445450901985168,0.518393337726593,0.3632015585899353,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8937402963638306,0.445695012807846,0.4238809943199157,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7144685983657837,0.2218762338161468,1.0124601125717163,284.9494934082031,284.95001220703125,303.1890563964844,297.1087951660156,299.4996337890625,297.25054931640625,284.9494934082031,1.0,0.5973879098892212,0.5076171159744263,0.5076171159744263,1.0,1.0,-3.18152117729187,1.200387716293335,1.9811334609985352,0.4819895625114441,0.927570343017578,0.927570343017578,0.0,159.56964111328125,168.0,75591.2734375,0.0,2699.152587890625,1.0,278.1499938964844,282.9491577148437,300.1136474609375,305.03631591796875,293.1499938964844,293.1499938964844,278.1499938964844,35994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851966142654419,1.0,0.0,0.0,3.764604330062866,3.764629364013672,9.456533689444768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.50390625,0.0,1664.404541015625,1895.4371337890625,0.0,2953.689208984375,0.9309518933296204,1.0,0.0,3.0,1.0,0.0
17763420,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8183726668357849,0.343693345785141,0.3117170929908752,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9710255861282348,0.5693662166595459,0.539879322052002,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9408167004585266,0.5205674171447754,0.3647980093955993,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8898459076881409,0.4465165734291076,0.4247662723064422,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7112617492675781,0.2220501601696014,1.013779640197754,284.9486999511719,284.95001220703125,303.1541748046875,297.07861328125,299.4778747558594,297.2470397949219,284.9486694335937,1.0,0.5999855399131775,0.5057041645050049,0.5057041645050049,1.0,1.0,-3.18800687789917,1.1993942260742188,1.9886127710342407,0.4795137643814087,0.9262548685073853,0.9262548685073853,0.0,162.64974975585938,171.0,75527.0078125,0.0,2728.965576171875,1.0,278.1499938964844,282.9477844238281,300.08380126953125,305.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36046.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530646562576294,1.0,0.0,0.0,3.762458562850952,3.762483596801758,9.44575617722876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.04296875,0.0,1662.277587890625,1895.4371337890625,0.0,2963.98291015625,0.9305048584938048,1.0,0.0,3.0,1.0,0.0
17763480,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8183726668357849,0.343693345785141,0.3117170929908752,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9710255861282348,0.5693662166595459,0.539879322052002,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9408167004585266,0.5205674171447754,0.3647980093955993,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8898459076881409,0.4465165734291076,0.4247662723064422,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7112617492675781,0.2220501601696014,1.013779640197754,284.9486999511719,284.95001220703125,303.1541748046875,297.07861328125,299.4778747558594,297.2470397949219,284.9486694335937,1.0,0.5999855399131775,0.5057041645050049,0.5057041645050049,1.0,1.0,-3.18800687789917,1.1993942260742188,1.9886127710342407,0.4795137643814087,0.9262548685073853,0.9262548685073853,0.0,162.64974975585938,171.0,75527.0078125,0.0,2728.965576171875,1.0,278.1499938964844,282.9477844238281,300.08380126953125,305.00347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36046.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530646562576294,1.0,0.0,0.0,3.762458562850952,3.762483596801758,9.44575617722876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.04296875,0.0,1662.277587890625,1895.4371337890625,0.0,2963.98291015625,0.9305048584938048,1.0,0.0,3.0,1.0,0.0
17763540,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8149814009666443,0.3440435528755188,0.3121336996555328,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9670962691307068,0.5704144239425659,0.5409894585609436,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9371244311332704,0.5226290225982666,0.3663263916969299,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8860867619514465,0.4473378956317901,0.4256477653980255,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7080327868461609,0.2222099602222442,1.0150365829467771,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.45343017578125,297.2431335449219,284.947998046875,1.0,0.6025437116622925,0.5037912130355835,0.5037912130355835,1.0,1.0,-3.194251775741577,1.1982543468475342,1.9959973096847528,0.4769589602947235,0.9245594143867492,0.9245594143867492,0.0,165.7305145263672,174.0,75435.40625,0.0,2758.408203125,1.0,278.1499938964844,282.9468688964844,300.0494689941406,304.9642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36094.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542055487632751,1.0,0.0,0.0,3.758567333221436,3.758592367172241,9.426228189113316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.6748046875,0.0,1658.068603515625,1895.4371337890625,0.0,2974.675537109375,0.929663360118866,1.0,0.0,3.0,1.0,0.0
