time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8149814009666443,0.3440435528755188,0.3121336996555328,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9670962691307068,0.5704144239425659,0.5409894585609436,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9371244311332704,0.5226290225982666,0.3663263916969299,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8860867619514465,0.4473378956317901,0.4256477653980255,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7080327868461609,0.2222099602222442,1.0150365829467771,284.947998046875,284.95001220703125,303.1128845214844,297.04400634765625,299.45343017578125,297.2431335449219,284.947998046875,1.0,0.6025437116622925,0.5037912130355835,0.5037912130355835,1.0,1.0,-3.194251775741577,1.1982543468475342,1.9959973096847528,0.4769589602947235,0.9245594143867492,0.9245594143867492,0.0,165.7305145263672,174.0,75435.40625,0.0,2758.408203125,1.0,278.1499938964844,282.9468688964844,300.0494689941406,304.9642028808594,293.1499938964844,293.1499938964844,278.1499938964844,36094.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542055487632751,1.0,0.0,0.0,3.758567333221436,3.758592367172241,9.426228189113316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.6748046875,0.0,1658.068603515625,1895.4371337890625,0.0,2974.675537109375,0.929663360118866,1.0,0.0,3.0,1.0,0.0
17763660,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8116453289985657,0.3443927764892578,0.3125514090061188,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9631435871124268,0.5713919997215271,0.5420317053794861,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9334782361984252,0.5246027708053589,0.3677892684936523,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8824599981307983,0.4481533765792846,0.4265255331993103,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7048324346542358,0.2223564088344574,1.0162341594696045,284.947509765625,284.95001220703125,303.0658874511719,297.0055236816406,299.4269714355469,297.239013671875,284.947509765625,1.0,0.6050625443458557,0.5019288063049316,0.5019288063049316,1.0,1.0,-3.200261116027832,1.1970678567886353,2.0031931400299072,0.4744220376014709,0.922612190246582,0.922612190246582,0.0,168.8103485107422,177.0,75321.4921875,0.0,2787.47412109375,1.0,278.1499938964844,282.94647216796875,300.01123046875,304.919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36135.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553825616836548,1.0,0.0,0.0,3.753186702728272,3.753211736679077,9.399259397468996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.4580078125,0.0,1652.06640625,1895.4371337890625,0.0,2985.70849609375,0.9284837245941162,1.0,0.0,3.0,1.0,0.0
17763720,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8116453289985657,0.3443927764892578,0.3125514090061188,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9631435871124268,0.5713919997215271,0.5420317053794861,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9334782361984252,0.5246027708053589,0.3677892684936523,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8824599981307983,0.4481533765792846,0.4265255331993103,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7048324346542358,0.2223564088344574,1.0162341594696045,284.947509765625,284.95001220703125,303.0658874511719,297.0055236816406,299.4269714355469,297.239013671875,284.947509765625,1.0,0.6050625443458557,0.5019288063049316,0.5019288063049316,1.0,1.0,-3.200261116027832,1.1970678567886353,2.0031931400299072,0.4744220376014709,0.922612190246582,0.922612190246582,0.0,168.8103485107422,177.0,75321.4921875,0.0,2787.47412109375,1.0,278.1499938964844,282.94647216796875,300.01123046875,304.919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36135.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553825616836548,1.0,0.0,0.0,3.753186702728272,3.753211736679077,9.399259397468996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.4580078125,0.0,1652.06640625,1895.4371337890625,0.0,2985.70849609375,0.9284837245941162,1.0,0.0,3.0,1.0,0.0
17763780,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.808339536190033,0.3447256088256836,0.3129574656486511,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9591861367225648,0.5723090171813965,0.5430142283439636,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.929915726184845,0.5265271067619324,0.369211345911026,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8789587616920471,0.4489487111568451,0.4273872375488281,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7017103433609009,0.2224898338317871,1.0173726081848145,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3985290527344,297.2350158691406,284.9471130371094,1.0,0.6075418591499329,0.5000664591789246,0.5000664591789246,1.0,1.0,-3.2060465812683105,1.1957486867904663,2.010298013687134,0.4718146324157715,0.9204225540161132,0.9204225540161132,0.0,171.88462829589844,180.0,75185.9609375,0.0,2816.152099609375,1.0,278.1499938964844,282.9464416503906,299.9692687988281,304.86883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565644025802612,1.0,0.0,0.0,3.746437788009644,3.74646258354187,9.365485880152846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.6357421875,0.0,1644.43310546875,1895.4371337890625,0.0,2996.7880859375,0.926993191242218,1.0,0.0,3.0,1.0,0.0
17763840,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.808339536190033,0.3447256088256836,0.3129574656486511,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9591861367225648,0.5723090171813965,0.5430142283439636,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.929915726184845,0.5265271067619324,0.369211345911026,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8789587616920471,0.4489487111568451,0.4273872375488281,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7017103433609009,0.2224898338317871,1.0173726081848145,284.94708251953125,284.95001220703125,303.0138854980469,296.96356201171875,299.3985290527344,297.2350158691406,284.9471130371094,1.0,0.6075418591499329,0.5000664591789246,0.5000664591789246,1.0,1.0,-3.2060465812683105,1.1957486867904663,2.010298013687134,0.4718146324157715,0.9204225540161132,0.9204225540161132,0.0,171.88462829589844,180.0,75185.9609375,0.0,2816.152099609375,1.0,278.1499938964844,282.9464416503906,299.9692687988281,304.86883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36169.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565644025802612,1.0,0.0,0.0,3.746437788009644,3.74646258354187,9.365485880152846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.6357421875,0.0,1644.43310546875,1895.4371337890625,0.0,2996.7880859375,0.926993191242218,1.0,0.0,3.0,1.0,0.0
17763900,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8066895008087158,0.3448851704597473,0.3131549656391144,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9572101831436156,0.5727507472038269,0.5434892773628235,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9281728863716124,0.5274788737297058,0.3699141442775726,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8772516846656799,0.4493383169174194,0.4278111457824707,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.700178325176239,0.2225528210401535,1.0179251432418823,284.9469299316406,284.95001220703125,302.9862670898437,296.94146728515625,299.38385009765625,297.2330627441406,284.9469299316406,1.0,0.6087695956230164,0.4991352558135986,0.4991352558135986,1.0,1.0,-3.208874225616455,1.195046067237854,2.0138280391693115,0.4704859256744385,0.9192694425582886,0.9192694425582886,0.0,173.42111206054688,180.0,75112.46875,0.0,2830.390869140625,1.0,278.1499938964844,282.946533203125,299.9472961425781,304.8422241210937,293.1499938964844,293.1499938964844,278.1499938964844,36185.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571775555610657,1.0,0.0,0.0,3.7426953315734863,3.742720127105713,9.34678439534764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.52734375,0.0,1640.183837890625,1895.4371337890625,0.0,3002.537109375,0.9261642694473268,1.0,0.0,3.0,1.0,0.0
17763960,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8050389885902405,0.3450387418270111,0.3133472800254822,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.955237090587616,0.5731784701347351,0.5439510941505432,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9264582991600036,0.5284245610237122,0.3706120252609253,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8755728006362915,0.4497207105159759,0.4282285273075104,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6986660957336426,0.2226132154464721,1.018465518951416,284.94677734375,284.95001220703125,302.9576416015625,296.9186706542969,299.3688049316406,297.23114013671875,284.94677734375,1.0,0.609988272190094,0.4982143938541412,0.4982143938541412,1.0,1.0,-3.2116518020629883,1.1943317651748655,2.017319917678833,0.4691594243049621,0.918080747127533,0.918080747127533,0.0,174.9559783935547,183.0,75034.9609375,0.0,2844.540771484375,1.0,278.1499938964844,282.9466857910156,299.924560546875,304.81451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36199.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577890992164612,1.0,0.0,0.0,3.738692760467529,3.738717794418335,9.326803933618066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.5693359375,0.0,1635.6273193359375,1895.4371337890625,0.0,3008.271240234375,0.9252762794494628,1.0,0.0,3.0,1.0,0.0
17764020,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8017864227294922,0.3453298509120941,0.313718169927597,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9512990713119508,0.5739877223968506,0.5448344945907593,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9231175780296326,0.5303037762641907,0.3719982504844665,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8722954988479614,0.4504664838314056,0.429046094417572,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6957018971443176,0.2227308005094528,1.019527792930603,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.3380126953125,297.2274780273437,284.946533203125,1.0,0.6124032735824585,0.4963726997375488,0.4963726997375488,1.0,1.0,-3.2170865535736084,1.1928249597549438,2.024261474609375,0.4664611220359802,0.9156181812286376,0.9156181812286376,0.0,178.02395629882812,186.0,74870.6171875,0.0,2872.652099609375,1.0,278.1499938964844,282.9472045898437,299.8773803710937,304.7567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36224.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590367436408997,1.0,0.0,0.0,3.730095386505127,3.7301201820373535,9.283957638217544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.7509765625,0.0,1625.83203125,1895.4371337890625,0.0,3019.97119140625,0.9233654141426086,1.0,0.0,3.0,1.0,0.0
17764080,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8017864227294922,0.3453298509120941,0.313718169927597,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9512990713119508,0.5739877223968506,0.5448344945907593,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9231175780296326,0.5303037762641907,0.3719982504844665,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8722954988479614,0.4504664838314056,0.429046094417572,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6957018971443176,0.2227308005094528,1.019527792930603,284.946533203125,284.95001220703125,302.8978576660156,296.8713073730469,299.3380126953125,297.2274780273437,284.946533203125,1.0,0.6124032735824585,0.4963726997375488,0.4963726997375488,1.0,1.0,-3.2170865535736084,1.1928249597549438,2.024261474609375,0.4664611220359802,0.9156181812286376,0.9156181812286376,0.0,178.02395629882812,186.0,74870.6171875,0.0,2872.652099609375,1.0,278.1499938964844,282.9472045898437,299.8773803710937,304.7567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36224.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590367436408997,1.0,0.0,0.0,3.730095386505127,3.7301201820373535,9.283957638217544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.7509765625,0.0,1625.83203125,1895.4371337890625,0.0,3019.97119140625,0.9233654141426086,1.0,0.0,3.0,1.0,0.0
17764140,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7986103892326355,0.34559366106987,0.3140650689601898,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9473720788955688,0.5747213363647461,0.5456480979919434,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9199067950248718,0.5321735739707947,0.3733760714530945,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.869120717048645,0.4511792957782745,0.4298332929611206,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.692821204662323,0.2228447645902633,1.0205711126327517,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3062744140625,297.2240905761719,284.94635009765625,1.0,0.6147847771644592,0.4945310056209564,0.4945310056209564,1.0,1.0,-3.222341299057007,1.1912031173706057,2.0311381816864014,0.4636970460414886,0.913034975528717,0.913034975528717,0.0,181.08541870117188,189.0,74692.5625,0.0,2900.439697265625,1.0,278.1499938964844,282.9479064941406,299.82794189453125,304.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36244.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602663278579712,1.0,0.0,0.0,3.72065544128418,3.7206802368164062,9.237026574737684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.205078125,0.0,1615.074462890625,1895.4371337890625,0.0,3031.502685546875,0.9212641716003418,1.0,0.0,3.0,1.0,0.0
17764200,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7986103892326355,0.34559366106987,0.3140650689601898,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9473720788955688,0.5747213363647461,0.5456480979919434,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9199067950248718,0.5321735739707947,0.3733760714530945,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.869120717048645,0.4511792957782745,0.4298332929611206,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.692821204662323,0.2228447645902633,1.0205711126327517,284.9463195800781,284.95001220703125,302.83526611328125,296.8219299316406,299.3062744140625,297.2240905761719,284.94635009765625,1.0,0.6147847771644592,0.4945310056209564,0.4945310056209564,1.0,1.0,-3.222341299057007,1.1912031173706057,2.0311381816864014,0.4636970460414886,0.913034975528717,0.913034975528717,0.0,181.08541870117188,189.0,74692.5625,0.0,2900.439697265625,1.0,278.1499938964844,282.9479064941406,299.82794189453125,304.6955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36244.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602663278579712,1.0,0.0,0.0,3.72065544128418,3.7206802368164062,9.237026574737684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.205078125,0.0,1615.074462890625,1895.4371337890625,0.0,3031.502685546875,0.9212641716003418,1.0,0.0,3.0,1.0,0.0
17764260,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7955070734024048,0.3458350300788879,0.3143922686576843,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9434704184532166,0.5754061341285706,0.5464138388633728,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9168285131454468,0.5340428352355957,0.3747523427009582,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8660417199134827,0.4518649876117706,0.4305954575538635,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6900174021720886,0.2229542136192321,1.0215965509414673,284.9461975097656,284.95001220703125,302.7705993652344,296.7710266113281,299.27423095703125,297.2209777832031,284.9461975097656,1.0,0.6171404123306274,0.4927206933498382,0.4927206933498382,1.0,1.0,-3.227458477020264,1.1895473003387451,2.0379114151000977,0.4609352052211761,0.9104129076004028,0.9104129076004028,0.0,184.14599609375,192.0,74506.5078125,0.0,2928.022705078125,1.0,278.1499938964844,282.94879150390625,299.77716064453125,304.6323547363281,293.1499938964844,293.1499938964844,278.1499938964844,36262.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615143895149231,1.0,0.0,0.0,3.710705995559693,3.710730791091919,9.1876916030742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2001953125,0.0,1603.7547607421875,1895.4371337890625,0.0,3043.20849609375,0.9190462827682496,1.0,0.0,3.0,1.0,0.0
17764320,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7955070734024048,0.3458350300788879,0.3143922686576843,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9434704184532166,0.5754061341285706,0.5464138388633728,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9168285131454468,0.5340428352355957,0.3747523427009582,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8660417199134827,0.4518649876117706,0.4305954575538635,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6900174021720886,0.2229542136192321,1.0215965509414673,284.9461975097656,284.95001220703125,302.7705993652344,296.7710266113281,299.27423095703125,297.2209777832031,284.9461975097656,1.0,0.6171404123306274,0.4927206933498382,0.4927206933498382,1.0,1.0,-3.227458477020264,1.1895473003387451,2.0379114151000977,0.4609352052211761,0.9104129076004028,0.9104129076004028,0.0,184.14599609375,192.0,74506.5078125,0.0,2928.022705078125,1.0,278.1499938964844,282.94879150390625,299.77716064453125,304.6323547363281,293.1499938964844,293.1499938964844,278.1499938964844,36262.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615143895149231,1.0,0.0,0.0,3.710705995559693,3.710730791091919,9.1876916030742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2001953125,0.0,1603.7547607421875,1895.4371337890625,0.0,3043.20849609375,0.9190462827682496,1.0,0.0,3.0,1.0,0.0
17764380,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7924723625183105,0.3460462987422943,0.3146928250789642,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9396035671234132,0.5760367512702942,0.5471268892288208,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.913895845413208,0.5359207391738892,0.3761331140995025,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8630523085594177,0.4525140523910522,0.4313236176967621,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6872887015342712,0.2230560481548309,1.0225898027420044,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.2419128417969,297.21826171875,284.94610595703125,1.0,0.6194652915000916,0.4909103810787201,0.4909103810787201,1.0,1.0,-3.232409238815308,1.1877862215042114,2.0446231365203857,0.4581122100353241,0.907727062702179,0.907727062702179,0.0,187.2008209228516,195.0,74310.59375,0.0,2955.302978515625,1.0,278.1499938964844,282.94976806640625,299.72515869140625,304.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36275.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627301454544067,1.0,0.0,0.0,3.7001876831054688,3.700212240219116,9.135678737948184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.4873046875,0.0,1591.8165283203125,1895.4371337890625,0.0,3054.61279296875,0.9167003035545348,1.0,0.0,3.0,1.0,0.0
17764440,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7924723625183105,0.3460462987422943,0.3146928250789642,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9396035671234132,0.5760367512702942,0.5471268892288208,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.913895845413208,0.5359207391738892,0.3761331140995025,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8630523085594177,0.4525140523910522,0.4313236176967621,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6872887015342712,0.2230560481548309,1.0225898027420044,284.9460754394531,284.95001220703125,302.7045288085937,296.7191162109375,299.2419128417969,297.21826171875,284.94610595703125,1.0,0.6194652915000916,0.4909103810787201,0.4909103810787201,1.0,1.0,-3.232409238815308,1.1877862215042114,2.0446231365203857,0.4581122100353241,0.907727062702179,0.907727062702179,0.0,187.2008209228516,195.0,74310.59375,0.0,2955.302978515625,1.0,278.1499938964844,282.94976806640625,299.72515869140625,304.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36275.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627301454544067,1.0,0.0,0.0,3.7001876831054688,3.700212240219116,9.135678737948184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.4873046875,0.0,1591.8165283203125,1895.4371337890625,0.0,3054.61279296875,0.9167003035545348,1.0,0.0,3.0,1.0,0.0
17764500,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7909790873527527,0.3461421728134155,0.3148345947265625,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.93768572807312,0.5763363242149353,0.547468364238739,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9124830365180968,0.5368647575378418,0.3768266141414642,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.861588716506958,0.4528267383575439,0.4316767752170563,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6859501600265503,0.2231044322252273,1.0230756998062134,284.946044921875,284.95001220703125,302.6712341308594,296.69293212890625,299.2257995605469,297.21697998046875,284.946044921875,1.0,0.6206182241439819,0.490005224943161,0.490005224943161,1.0,1.0,-3.234832525253296,1.186869978904724,2.0479624271392822,0.456678032875061,0.9063763618469238,0.9063763618469238,0.0,188.7283477783203,195.0,74210.359375,0.0,2968.864990234375,1.0,278.1499938964844,282.9502868652344,299.698974609375,304.5341186523437,293.1499938964844,293.1499938964844,278.1499938964844,36281.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633341789245605,1.0,0.0,0.0,3.694793462753296,3.694817781448364,9.109060670198232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3076171875,0.0,1585.7105712890625,1895.4371337890625,0.0,3060.27880859375,0.915496289730072,1.0,0.0,3.0,1.0,0.0
17764560,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7895029783248901,0.3462327122688293,0.3149715662002563,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.935781717300415,0.5766273736953735,0.5478017330169678,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9111070036888124,0.5378122329711914,0.3775223195552826,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8601466417312622,0.4531328678131103,0.4320237636566162,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6846293807029724,0.2231514006853103,1.0235555171966553,284.946044921875,284.95001220703125,302.6378479003906,296.6666564941406,299.20977783203125,297.2157897949219,284.946044921875,1.0,0.6217658519744873,0.4891309440135956,0.4891309440135956,1.0,1.0,-3.2372283935546875,1.185994029045105,2.051234483718872,0.4552913606166839,0.9050450325012208,0.9050450325012208,0.0,190.2556610107422,198.0,74109.828125,0.0,2982.386474609375,1.0,278.1499938964844,282.9508361816406,299.6726989746094,304.5009765625,293.1499938964844,293.1499938964844,278.1499938964844,36286.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639325499534607,1.0,0.0,0.0,3.689360857009888,3.689385175704956,9.082293672690868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.1142578125,0.0,1579.568115234375,1895.4371337890625,0.0,3065.89208984375,0.914283275604248,1.0,0.0,3.0,1.0,0.0
17764620,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7865965366363525,0.3463884592056274,0.3152230679988861,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9320144057273864,0.5771713852882385,0.548432469367981,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084739685058594,0.5397276878356934,0.3789267241954803,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.857320249080658,0.4537142813205719,0.4326890707015991,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6820394992828369,0.2232387512922287,1.024486064910889,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781005859375,297.21368408203125,284.946044921875,1.0,0.6240388751029968,0.4873824119567871,0.4873824119567871,1.0,1.0,-3.241898536682129,1.1841734647750854,2.057725191116333,0.4524799883365631,0.9024065136909484,0.9024065136909484,0.0,193.30584716796875,201.0,73905.78125,0.0,3009.200439453125,1.0,278.1499938964844,282.95196533203125,299.6200866699219,304.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650960326194763,1.0,0.0,0.0,3.6783347129821777,3.678359031677246,9.028088356899388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.474609375,0.0,1567.1265869140625,1895.4371337890625,0.0,3076.806396484375,0.9118204712867736,1.0,0.0,3.0,1.0,0.0
17764680,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7865965366363525,0.3463884592056274,0.3152230679988861,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9320144057273864,0.5771713852882385,0.548432469367981,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9084739685058594,0.5397276878356934,0.3789267241954803,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.857320249080658,0.4537142813205719,0.4326890707015991,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6820394992828369,0.2232387512922287,1.024486064910889,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1781005859375,297.21368408203125,284.946044921875,1.0,0.6240388751029968,0.4873824119567871,0.4873824119567871,1.0,1.0,-3.241898536682129,1.1841734647750854,2.057725191116333,0.4524799883365631,0.9024065136909484,0.9024065136909484,0.0,193.30584716796875,201.0,73905.78125,0.0,3009.200439453125,1.0,278.1499938964844,282.95196533203125,299.6200866699219,304.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650960326194763,1.0,0.0,0.0,3.6783347129821777,3.678359031677246,9.028088356899388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.474609375,0.0,1567.1265869140625,1895.4371337890625,0.0,3076.806396484375,0.9118204712867736,1.0,0.0,3.0,1.0,0.0
17764740,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.78375244140625,0.3465214371681213,0.3154546022415161,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9283122420310974,0.577682375907898,0.5490322709083557,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9059896469116212,0.5416649580001831,0.3803454339504242,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8545702695846558,0.4542680382728576,0.4333288073539734,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6795153617858887,0.2233204394578933,1.0253921747207642,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.1468811035156,297.2117919921875,284.9460754394531,1.0,0.6262916326522827,0.4856338798999786,0.4856338798999786,1.0,1.0,-3.2464616298675537,1.1822738647460938,2.06418776512146,0.4496162533760071,0.8997958302497864,0.8997958302497864,0.0,196.3573608398437,204.0,73699.9453125,0.0,3035.869140625,1.0,278.1499938964844,282.9530944824219,299.5677490234375,304.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36296.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662105202674866,1.0,0.0,0.0,3.667213678359986,3.6672377586364746,8.973579497251194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.9033203125,0.0,1554.63525390625,1895.4371337890625,0.0,3087.26171875,0.9093348383903505,1.0,0.0,3.0,1.0,0.0
17764800,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.78375244140625,0.3465214371681213,0.3154546022415161,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9283122420310974,0.577682375907898,0.5490322709083557,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9059896469116212,0.5416649580001831,0.3803454339504242,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8545702695846558,0.4542680382728576,0.4333288073539734,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6795153617858887,0.2233204394578933,1.0253921747207642,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.1468811035156,297.2117919921875,284.9460754394531,1.0,0.6262916326522827,0.4856338798999786,0.4856338798999786,1.0,1.0,-3.2464616298675537,1.1822738647460938,2.06418776512146,0.4496162533760071,0.8997958302497864,0.8997958302497864,0.0,196.3573608398437,204.0,73699.9453125,0.0,3035.869140625,1.0,278.1499938964844,282.9530944824219,299.5677490234375,304.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,36296.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662105202674866,1.0,0.0,0.0,3.667213678359986,3.6672377586364746,8.973579497251194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.9033203125,0.0,1554.63525390625,1895.4371337890625,0.0,3087.26171875,0.9093348383903505,1.0,0.0,3.0,1.0,0.0
17764860,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7809646129608154,0.3466098606586456,0.3156482279300689,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9246992468833924,0.5781655311584473,0.5496025085449219,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9037081003189088,0.5437108874320984,0.3818289637565613,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8518900275230408,0.4547692239284515,0.4339213371276855,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6770628690719604,0.2233951389789581,1.026265263557434,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1167297363281,297.21051025390625,284.9461669921875,1.0,0.6285216808319092,0.4838618040084839,0.4838618040084839,1.0,1.0,-3.250927686691284,1.1802502870559692,2.0706772804260254,0.4466532468795776,0.8972858190536499,0.8972858190536499,0.0,199.39990234375,207.0,73494.828125,0.0,3062.348388671875,1.0,278.1499938964844,282.9542236328125,299.5165100097656,304.3020935058594,293.1499938964844,293.1499938964844,278.45001220703125,36296.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672764301300049,1.0,0.0,0.0,3.656152725219727,3.656176805496216,8.919529932427395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.548828125,0.0,1542.248046875,1895.4371337890625,0.0,3097.26123046875,0.9068617224693298,1.0,0.0,3.0,1.0,0.0
17764920,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7809646129608154,0.3466098606586456,0.3156482279300689,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9246992468833924,0.5781655311584473,0.5496025085449219,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9037081003189088,0.5437108874320984,0.3818289637565613,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8518900275230408,0.4547692239284515,0.4339213371276855,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6770628690719604,0.2233951389789581,1.026265263557434,284.9461364746094,284.95001220703125,302.44110107421875,296.5108337402344,299.1167297363281,297.21051025390625,284.9461669921875,1.0,0.6285216808319092,0.4838618040084839,0.4838618040084839,1.0,1.0,-3.250927686691284,1.1802502870559692,2.0706772804260254,0.4466532468795776,0.8972858190536499,0.8972858190536499,0.0,199.39990234375,207.0,73494.828125,0.0,3062.348388671875,1.0,278.1499938964844,282.9542236328125,299.5165100097656,304.3020935058594,293.1499938964844,293.1499938964844,278.45001220703125,36296.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672764301300049,1.0,0.0,0.0,3.656152725219727,3.656176805496216,8.919529932427395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.548828125,0.0,1542.248046875,1895.4371337890625,0.0,3097.26123046875,0.9068617224693298,1.0,0.0,3.0,1.0,0.0
17764980,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.779009997844696,0.3472306430339813,0.3161810338497162,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9220849871635436,0.5792468190193176,0.5505697727203369,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9023606777191162,0.5463855862617493,0.3836334347724914,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8499813675880432,0.4557539820671081,0.4348295927047729,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6752888560295105,0.2237436771392822,1.0279345512390137,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.0908203125,297.2145690917969,285.0170593261719,1.0,0.630893349647522,0.4820897281169891,0.4820897281169891,1.0,1.0,-3.2579941749572754,1.1792323589324951,2.0787618160247803,0.4440607130527496,0.990909457206726,0.990909457206726,0.0,202.0805053710937,210.0,72928.2734375,0.0,3092.5185546875,1.0,278.4432067871094,283.04522705078125,299.4560241699219,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,32781.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637464642524719,1.0,0.0,0.0,3.790574789047241,3.790599584579468,9.587457725501736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.4765625,0.0,1670.255859375,1895.4371337890625,0.0,3064.14599609375,0.9344007968902588,1.0,0.0,3.0,1.0,0.0
17765040,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.779009997844696,0.3472306430339813,0.3161810338497162,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9220849871635436,0.5792468190193176,0.5505697727203369,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9023606777191162,0.5463855862617493,0.3836334347724914,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8499813675880432,0.4557539820671081,0.4348295927047729,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6752888560295105,0.2237436771392822,1.0279345512390137,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.0908203125,297.2145690917969,285.0170593261719,1.0,0.630893349647522,0.4820897281169891,0.4820897281169891,1.0,1.0,-3.2579941749572754,1.1792323589324951,2.0787618160247803,0.4440607130527496,0.990909457206726,0.990909457206726,0.0,202.0805053710937,210.0,72928.2734375,0.0,3092.5185546875,1.0,278.4432067871094,283.04522705078125,299.4560241699219,304.15655517578125,293.1499938964844,293.1499938964844,278.1499938964844,32781.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637464642524719,1.0,0.0,0.0,3.790574789047241,3.790599584579468,9.587457725501736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.4765625,0.0,1670.255859375,1895.4371337890625,0.0,3064.14599609375,0.9344007968902588,1.0,0.0,3.0,1.0,0.0
17765100,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7777256369590759,0.3470272421836853,0.3163246512413025,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9204277396202089,0.579250156879425,0.5509351491928101,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.901381015777588,0.5471885800361633,0.3844563663005829,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.848755955696106,0.4558071494102478,0.4351857304573059,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6741932034492493,0.2237124592065811,1.028661608695984,284.87286376953125,284.95001220703125,302.3490600585937,296.4368591308594,299.0753479003906,297.2120666503906,284.86944580078125,1.0,0.632086992263794,0.4812036752700805,0.4812036752700805,1.0,1.0,-3.260905742645264,1.1784493923187256,2.082456350326538,0.4427450597286224,0.8921668529510498,0.8921668529510498,0.0,203.6275329589844,210.0,73848.8984375,0.0,3107.4404296875,1.0,278.1944885253906,282.8828125,299.4745788574219,304.3601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36824.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699401617050171,1.0,0.0,0.0,3.770163536071777,3.770188808441162,9.48448303006444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.19921875,0.0,1677.3792724609375,1895.4371337890625,0.0,3122.24951171875,0.9307427406311036,1.0,0.0,3.0,1.0,0.0
17765160,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7756302952766418,0.3466527462005615,0.3160720467567444,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9178345799446106,0.5790485143661499,0.5508435964584351,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8995779752731323,0.5478644967079163,0.3849643468856811,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8468018174171448,0.4556760191917419,0.4351656436920166,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6724541187286377,0.2235636711120605,1.0284773111343384,284.8952331542969,284.95001220703125,302.3199157714844,296.4132080078125,299.058837890625,297.20751953125,284.8969116210937,1.0,0.6331156492233276,0.4803269207477569,0.4803269207477569,1.0,1.0,-3.260859489440918,1.1765022277832031,2.084357261657715,0.4408762156963348,0.8836734890937805,0.8836734890937805,0.0,205.56141662597656,213.0,73456.7578125,0.0,3118.11279296875,1.0,278.15679931640625,282.9079895019531,299.4365234375,304.2538452148437,293.1499938964844,293.1499938964844,278.45001220703125,38411.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717494606971741,1.0,0.0,0.0,3.69366717338562,3.693691968917847,9.103508205043908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.91796875,0.0,1600.556640625,1895.4371337890625,0.0,3139.22119140625,0.9169673323631288,1.0,0.0,3.0,1.0,0.0
17765220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7731975317001343,0.3470173180103302,0.3162484765052795,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9147486090660096,0.5798523426055908,0.5514107346534729,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.897918701171875,0.5505838990211487,0.3866880238056183,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8444699048995972,0.4563639461994171,0.4356845617294311,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6703097820281982,0.2237612307071685,1.029251217842102,284.99517822265625,284.95001220703125,302.2645263671875,296.3677062988281,299.0352783203125,297.2110595703125,284.9935913085937,1.0,0.6352747678756714,0.4785733520984649,0.4785733520984649,1.0,1.0,-3.2653722763061523,1.174436092376709,2.090936183929444,0.4377577006816864,0.970690667629242,0.970690667629242,0.0,208.45741271972656,216.0,72669.8515625,0.0,3144.10595703125,1.0,278.4434509277344,283.0244140625,299.35906982421875,304.04669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33812.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669192790985107,1.0,0.0,0.0,3.793035507202149,3.793060541152954,9.599908707969007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3095703125,0.0,1681.1905517578125,1895.4371337890625,0.0,3093.910400390625,0.9356544017791748,1.0,0.0,3.0,1.0,0.0
17765280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7731975317001343,0.3470173180103302,0.3162484765052795,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9147486090660096,0.5798523426055908,0.5514107346534729,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.897918701171875,0.5505838990211487,0.3866880238056183,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8444699048995972,0.4563639461994171,0.4356845617294311,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6703097820281982,0.2237612307071685,1.029251217842102,284.99517822265625,284.95001220703125,302.2645263671875,296.3677062988281,299.0352783203125,297.2110595703125,284.9935913085937,1.0,0.6352747678756714,0.4785733520984649,0.4785733520984649,1.0,1.0,-3.2653722763061523,1.174436092376709,2.090936183929444,0.4377577006816864,0.970690667629242,0.970690667629242,0.0,208.45741271972656,216.0,72669.8515625,0.0,3144.10595703125,1.0,278.4434509277344,283.0244140625,299.35906982421875,304.04669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33812.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669192790985107,1.0,0.0,0.0,3.793035507202149,3.793060541152954,9.599908707969007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.3095703125,0.0,1681.1905517578125,1895.4371337890625,0.0,3093.910400390625,0.9356544017791748,1.0,0.0,3.0,1.0,0.0
17765340,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7701380848884583,0.34649658203125,0.3161243796348572,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.910991370677948,0.5796883702278137,0.5516493916511536,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8955895900726318,0.5523239970207214,0.3881654739379883,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8415941596031189,0.4562819600105285,0.4359511733055115,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6677358746528625,0.2235898226499557,1.0296411514282229,284.89825439453125,284.95001220703125,302.2135314941406,296.3251037597656,299.0074768066406,297.2056579589844,284.8997497558594,1.0,0.6373854875564575,0.476819783449173,0.476819783449173,1.0,1.0,-3.2680842876434326,1.171602725982666,2.0964815616607666,0.4344851374626159,0.8755718469619751,0.8755718469619751,0.0,211.7766571044922,219.0,73051.265625,0.0,3168.563720703125,1.0,278.15679931640625,282.91265869140625,299.3427734375,304.1299133300781,293.1499938964844,293.1499938964844,278.45001220703125,38819.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736863732337952,1.0,0.0,0.0,3.669986724853516,3.670011281967163,8.987155410977721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.2099609375,0.0,1576.7293701171875,1895.4371337890625,0.0,3157.3876953125,0.9121636748313904,1.0,0.0,3.0,1.0,0.0
17765400,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7701380848884583,0.34649658203125,0.3161243796348572,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.910991370677948,0.5796883702278137,0.5516493916511536,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8955895900726318,0.5523239970207214,0.3881654739379883,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8415941596031189,0.4562819600105285,0.4359511733055115,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6677358746528625,0.2235898226499557,1.0296411514282229,284.89825439453125,284.95001220703125,302.2135314941406,296.3251037597656,299.0074768066406,297.2056579589844,284.8997497558594,1.0,0.6373854875564575,0.476819783449173,0.476819783449173,1.0,1.0,-3.2680842876434326,1.171602725982666,2.0964815616607666,0.4344851374626159,0.8755718469619751,0.8755718469619751,0.0,211.7766571044922,219.0,73051.265625,0.0,3168.563720703125,1.0,278.15679931640625,282.91265869140625,299.3427734375,304.1299133300781,293.1499938964844,293.1499938964844,278.45001220703125,38819.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736863732337952,1.0,0.0,0.0,3.669986724853516,3.670011281967163,8.987155410977721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.2099609375,0.0,1576.7293701171875,1895.4371337890625,0.0,3157.3876953125,0.9121636748313904,1.0,0.0,3.0,1.0,0.0
