time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7680543065071106,0.3469052314758301,0.3163596391677856,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9084048867225648,0.5805197954177856,0.5522616505622864,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8943723440170288,0.5552589893341064,0.3900567591190338,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8395870923995972,0.4569880962371826,0.43649622797966,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6658972501754761,0.2238259017467498,1.0305747985839844,284.99713134765625,284.95001220703125,302.16766357421875,296.2858581542969,298.9888610839844,297.21075439453125,284.99560546875,1.0,0.6395215392112732,0.4751673340797424,0.4751673340797424,1.0,1.0,-3.2731473445892334,1.1699037551879885,2.103243589401245,0.4316210746765136,0.9632940888404846,0.9632940888404846,0.0,214.5194549560547,222.0,72303.21875,0.0,3195.033447265625,1.0,278.4432678222656,283.0278015136719,299.27410888671875,303.93365478515625,293.1499938964844,293.1499938964844,278.1499938964844,33832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682315945625305,1.0,0.0,0.0,3.7708640098571777,3.770888805389404,9.488007322033808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.8701171875,0.0,1655.084228515625,1895.4371337890625,0.0,3106.22119140625,0.9306734204292296,1.0,0.0,3.0,1.0,0.0
17765520,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7680543065071106,0.3469052314758301,0.3163596391677856,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9084048867225648,0.5805197954177856,0.5522616505622864,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8943723440170288,0.5552589893341064,0.3900567591190338,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8395870923995972,0.4569880962371826,0.43649622797966,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6658972501754761,0.2238259017467498,1.0305747985839844,284.99713134765625,284.95001220703125,302.16766357421875,296.2858581542969,298.9888610839844,297.21075439453125,284.99560546875,1.0,0.6395215392112732,0.4751673340797424,0.4751673340797424,1.0,1.0,-3.2731473445892334,1.1699037551879885,2.103243589401245,0.4316210746765136,0.9632940888404846,0.9632940888404846,0.0,214.5194549560547,222.0,72303.21875,0.0,3195.033447265625,1.0,278.4432678222656,283.0278015136719,299.27410888671875,303.93365478515625,293.1499938964844,293.1499938964844,278.1499938964844,33832.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682315945625305,1.0,0.0,0.0,3.7708640098571777,3.770888805389404,9.488007322033808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.8701171875,0.0,1655.084228515625,1895.4371337890625,0.0,3106.22119140625,0.9306734204292296,1.0,0.0,3.0,1.0,0.0
17765580,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7652013301849365,0.3463793992996216,0.3162332475185394,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9050301313400269,0.580327570438385,0.552478015422821,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8923236727714539,0.5571600198745728,0.3916465938091278,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8369101285934448,0.4568875432014465,0.436747282743454,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6635312438011169,0.223678708076477,1.0310715436935425,284.9029235839844,284.95001220703125,302.1276550292969,296.25048828125,298.966064453125,297.20623779296875,284.9042358398437,1.0,0.6416245102882385,0.4735148847103119,0.4735148847103119,1.0,1.0,-3.2760751247406006,1.167319416999817,2.108755588531494,0.4285573065280914,0.8726792335510254,0.8726792335510254,0.0,217.79544067382807,225.0,72717.3515625,0.0,3219.821533203125,1.0,278.1569519042969,282.9177551269531,299.2667236328125,304.02789306640625,293.1499938964844,293.1499938964844,278.45001220703125,38711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747449517250061,1.0,0.0,0.0,3.649686574935913,3.649711132049561,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.9423828125,0.0,1553.1068115234375,1895.4371337890625,0.0,3167.315185546875,0.9075906872749328,1.0,0.0,3.0,1.0,0.0
17765640,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7652013301849365,0.3463793992996216,0.3162332475185394,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9050301313400269,0.580327570438385,0.552478015422821,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8923236727714539,0.5571600198745728,0.3916465938091278,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8369101285934448,0.4568875432014465,0.436747282743454,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6635312438011169,0.223678708076477,1.0310715436935425,284.9029235839844,284.95001220703125,302.1276550292969,296.25048828125,298.966064453125,297.20623779296875,284.9042358398437,1.0,0.6416245102882385,0.4735148847103119,0.4735148847103119,1.0,1.0,-3.2760751247406006,1.167319416999817,2.108755588531494,0.4285573065280914,0.8726792335510254,0.8726792335510254,0.0,217.79544067382807,225.0,72717.3515625,0.0,3219.821533203125,1.0,278.1569519042969,282.9177551269531,299.2667236328125,304.02789306640625,293.1499938964844,293.1499938964844,278.45001220703125,38711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747449517250061,1.0,0.0,0.0,3.649686574935913,3.649711132049561,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.9423828125,0.0,1553.1068115234375,1895.4371337890625,0.0,3167.315185546875,0.9075906872749328,1.0,0.0,3.0,1.0,0.0
17765700,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7639029622077942,0.346509575843811,0.3161868751049042,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.903517246246338,0.5806393027305603,0.5525797605514526,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8914697766304016,0.5586330890655518,0.3924982249736786,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8356782793998718,0.4571554064750671,0.4368584752082824,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6624255776405334,0.2237568944692611,1.031207799911499,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9583740234375,297.20831298828125,285.0187072753906,1.0,0.6426293849945068,0.4726886451244354,0.4726886451244354,1.0,1.0,-3.2774572372436523,1.1659947633743286,2.111462354660034,0.426888108253479,0.9526317715644836,0.9526317715644836,0.0,219.3258056640625,225.0,71887.3046875,0.0,3231.458251953125,1.0,278.4021301269531,283.0470275878906,299.20947265625,303.7945251464844,293.1499938964844,293.1499938964844,278.45001220703125,34299.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699389100074768,1.0,0.0,0.0,3.69517970085144,3.6952037811279297,9.110965493164258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.197265625,0.0,1571.133544921875,1895.4371337890625,0.0,3122.237548828125,0.9158695936203004,1.0,0.0,3.0,1.0,0.0
17765760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.763206958770752,0.3467397093772888,0.3164360821247101,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.902668595314026,0.5810790657997131,0.5530288219451904,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8912723064422607,0.5602253079414368,0.3936343193054199,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8349885940551758,0.4575363993644714,0.4372489750385284,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6618048548698425,0.2239183634519577,1.0320488214492798,284.99884033203125,284.95001220703125,302.09423828125,296.219482421875,298.9523010253906,297.21173095703125,284.9973449707031,1.0,0.6437515616416931,0.471867024898529,0.471867024898529,1.0,1.0,-3.281141996383667,1.165574073791504,2.115567922592163,0.4256564676761627,0.9601426720619202,0.9601426720619202,0.0,220.5435943603516,228.0,72023.9609375,0.0,3246.4658203125,1.0,278.44305419921875,283.02984619140625,299.2064514160156,303.8436279296875,293.1499938964844,293.1499938964844,278.1499938964844,33721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690609335899353,1.0,0.0,0.0,3.754513502120972,3.754538059234619,9.40590609843639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.9765625,0.0,1635.0487060546875,1895.4371337890625,0.0,3114.001220703125,0.926984965801239,1.0,0.0,3.0,1.0,0.0
17765820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7604502439498901,0.3461650013923645,0.3162646889686584,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995200991630554,0.5807984471321106,0.553162693977356,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8893924951553345,0.5622563362121582,0.3953125774860382,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8323963284492493,0.4573716521263122,0.4374401271343231,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6595516800880432,0.2237678468227386,1.0325376987457275,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.934814453125,297.2076110839844,284.9061279296875,1.0,0.6458346247673035,0.4702237546443939,0.4702237546443939,1.0,1.0,-3.28394103050232,1.162900686264038,2.121040344238281,0.4225389957427978,0.8710445165634155,0.8710445165634155,0.0,223.8349609375,231.0,72475.8671875,0.0,3271.155517578125,1.0,278.15704345703125,282.9193420410156,299.20855712890625,303.95001220703125,293.1499938964844,293.1499938964844,278.45001220703125,38611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753942847251892,1.0,0.0,0.0,3.6365697383880615,3.63659405708313,8.824236488180759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.50390625,0.0,1537.7432861328125,1895.4371337890625,0.0,3173.404052734375,0.9046009182929992,1.0,0.0,3.0,1.0,0.0
17765880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7604502439498901,0.3461650013923645,0.3162646889686584,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8995200991630554,0.5807984471321106,0.553162693977356,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8893924951553345,0.5622563362121582,0.3953125774860382,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8323963284492493,0.4573716521263122,0.4374401271343231,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6595516800880432,0.2237678468227386,1.0325376987457275,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.934814453125,297.2076110839844,284.9061279296875,1.0,0.6458346247673035,0.4702237546443939,0.4702237546443939,1.0,1.0,-3.28394103050232,1.162900686264038,2.121040344238281,0.4225389957427978,0.8710445165634155,0.8710445165634155,0.0,223.8349609375,231.0,72475.8671875,0.0,3271.155517578125,1.0,278.15704345703125,282.9193420410156,299.20855712890625,303.95001220703125,293.1499938964844,293.1499938964844,278.45001220703125,38611.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753942847251892,1.0,0.0,0.0,3.6365697383880615,3.63659405708313,8.824236488180759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.50390625,0.0,1537.7432861328125,1895.4371337890625,0.0,3173.404052734375,0.9046009182929992,1.0,0.0,3.0,1.0,0.0
17765940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7585229277610779,0.3464690744876861,0.3164215385913849,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8972443342208862,0.5814663171768188,0.5536324977874756,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8885027170181274,0.5655121207237244,0.3974131047725677,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8305296301841736,0.4579494893550873,0.4378787875175476,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6579103469848633,0.2239997535943985,1.0334880352020264,284.99920654296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9269104003906,297.2136535644531,284.9976806640625,1.0,0.6479382514953613,0.4685804843902588,0.4685804843902588,1.0,1.0,-3.2888827323913574,1.1610538959503174,2.12782883644104,0.4195702075958252,0.958166778087616,0.958166778087616,0.0,226.5895538330078,234.0,71830.1640625,0.0,3297.69091796875,1.0,278.44305419921875,283.02947998046875,299.158203125,303.7789001464844,293.1499938964844,293.1499938964844,278.1499938964844,33658.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694294691085815,1.0,0.0,0.0,3.7447268962860094,3.744751453399658,9.356934924653616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.619140625,0.0,1623.1600341796875,1895.4371337890625,0.0,3117.45849609375,0.9246612787246704,1.0,0.0,3.0,1.0,0.0
17766000,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7585229277610779,0.3464690744876861,0.3164215385913849,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8972443342208862,0.5814663171768188,0.5536324977874756,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8885027170181274,0.5655121207237244,0.3974131047725677,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8305296301841736,0.4579494893550873,0.4378787875175476,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6579103469848633,0.2239997535943985,1.0334880352020264,284.99920654296875,284.95001220703125,302.04998779296875,296.1724853515625,298.9269104003906,297.2136535644531,284.9976806640625,1.0,0.6479382514953613,0.4685804843902588,0.4685804843902588,1.0,1.0,-3.2888827323913574,1.1610538959503174,2.12782883644104,0.4195702075958252,0.958166778087616,0.958166778087616,0.0,226.5895538330078,234.0,71830.1640625,0.0,3297.69091796875,1.0,278.44305419921875,283.02947998046875,299.158203125,303.7789001464844,293.1499938964844,293.1499938964844,278.1499938964844,33658.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694294691085815,1.0,0.0,0.0,3.7447268962860094,3.744751453399658,9.356934924653616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.619140625,0.0,1623.1600341796875,1895.4371337890625,0.0,3117.45849609375,0.9246612787246704,1.0,0.0,3.0,1.0,0.0
17766060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7558819651603699,0.3458418548107147,0.3161993324756622,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.894221842288971,0.5811461806297302,0.5537179708480835,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8869103789329529,0.5678761601448059,0.3993006348609924,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8280313611030579,0.457713633775711,0.438000738620758,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.655785083770752,0.2238442599773407,1.0339449644088743,284.906005859375,284.95001220703125,302.0382995605469,296.1548156738281,298.9154357910156,297.21075439453125,284.9071960449219,1.0,0.650004506111145,0.4669514000415802,0.4669514000415802,1.0,1.0,-3.2916924953460693,1.1583530902862549,2.1333394050598145,0.4164909124374389,0.870287299156189,0.870287299156189,0.0,229.86721801757807,237.0,72318.703125,0.0,3322.426025390625,1.0,278.1571044921875,282.91900634765625,299.1698608398437,303.89776611328125,293.1499938964844,293.1499938964844,278.45001220703125,38535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757114410400391,1.0,0.0,0.0,3.629064083099365,3.6290884017944336,8.787848742031201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.3232421875,0.0,1528.86572265625,1895.4371337890625,0.0,3176.3779296875,0.9028750061988832,1.0,0.0,3.0,1.0,0.0
17766120,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7558819651603699,0.3458418548107147,0.3161993324756622,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.894221842288971,0.5811461806297302,0.5537179708480835,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8869103789329529,0.5678761601448059,0.3993006348609924,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8280313611030579,0.457713633775711,0.438000738620758,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.655785083770752,0.2238442599773407,1.0339449644088743,284.906005859375,284.95001220703125,302.0382995605469,296.1548156738281,298.9154357910156,297.21075439453125,284.9071960449219,1.0,0.650004506111145,0.4669514000415802,0.4669514000415802,1.0,1.0,-3.2916924953460693,1.1583530902862549,2.1333394050598145,0.4164909124374389,0.870287299156189,0.870287299156189,0.0,229.86721801757807,237.0,72318.703125,0.0,3322.426025390625,1.0,278.1571044921875,282.91900634765625,299.1698608398437,303.89776611328125,293.1499938964844,293.1499938964844,278.45001220703125,38535.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757114410400391,1.0,0.0,0.0,3.629064083099365,3.6290884017944336,8.787848742031201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.3232421875,0.0,1528.86572265625,1895.4371337890625,0.0,3176.3779296875,0.9028750061988832,1.0,0.0,3.0,1.0,0.0
17766180,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540448904037476,0.3460928797721863,0.3163087069988251,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8920595645904541,0.5817740559577942,0.554155170917511,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8863035440444946,0.5714538097381592,0.401639461517334,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8262351751327515,0.458221435546875,0.4383724629878998,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6542510986328125,0.2240732014179229,1.034875512123108,284.99951171875,284.95001220703125,302.0307006835937,296.1377868652344,298.9120178222656,297.2178649902344,284.9979858398437,1.0,0.6521002650260925,0.4653223156929016,0.4653223156929016,1.0,1.0,-3.296720504760742,1.1564961671829224,2.1402244567871094,0.4136740863323211,0.9572755098342896,0.9572755098342896,0.0,232.607666015625,240.0,71699.2734375,0.0,3349.208740234375,1.0,278.4430236816406,283.0279541015625,299.1241455078125,303.7346496582031,293.1499938964844,293.1499938964844,278.1499938964844,33610.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698726296424866,1.0,0.0,0.0,3.739150047302246,3.7391746044158936,9.32908562845114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.50390625,0.0,1616.3140869140625,1895.4371337890625,0.0,3121.61572265625,0.9233704805374146,1.0,0.0,3.0,1.0,0.0
17766240,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540448904037476,0.3460928797721863,0.3163087069988251,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8920595645904541,0.5817740559577942,0.554155170917511,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8863035440444946,0.5714538097381592,0.401639461517334,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8262351751327515,0.458221435546875,0.4383724629878998,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6542510986328125,0.2240732014179229,1.034875512123108,284.99951171875,284.95001220703125,302.0307006835937,296.1377868652344,298.9120178222656,297.2178649902344,284.9979858398437,1.0,0.6521002650260925,0.4653223156929016,0.4653223156929016,1.0,1.0,-3.296720504760742,1.1564961671829224,2.1402244567871094,0.4136740863323211,0.9572755098342896,0.9572755098342896,0.0,232.607666015625,240.0,71699.2734375,0.0,3349.208740234375,1.0,278.4430236816406,283.0279541015625,299.1241455078125,303.7346496582031,293.1499938964844,293.1499938964844,278.1499938964844,33610.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698726296424866,1.0,0.0,0.0,3.739150047302246,3.7391746044158936,9.32908562845114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.50390625,0.0,1616.3140869140625,1895.4371337890625,0.0,3121.61572265625,0.9233704805374146,1.0,0.0,3.0,1.0,0.0
17766300,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7530561089515686,0.3458053469657898,0.3163387477397918,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8909035921096802,0.5816448330879211,0.554361879825592,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8859164118766785,0.5727573037147522,0.4027957320213318,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8252793550491333,0.4581316113471985,0.4385595619678497,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6534661650657654,0.2240349054336547,1.0354758501052856,284.8717956542969,284.95001220703125,302.0283508300781,296.1295166015625,298.9079895019531,297.2171630859375,284.8703918457031,1.0,0.653191328048706,0.4645077586174011,0.4645077586174011,1.0,1.0,-3.299349546432495,1.155588984489441,2.1437604427337646,0.4124012291431427,0.867382824420929,0.867382824420929,0.0,234.0811920166016,240.0,72518.1015625,0.0,3363.460693359375,1.0,278.19586181640625,282.8846740722656,299.15887451171875,303.94500732421875,293.1499938964844,293.1499938964844,278.1499938964844,37866.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752260804176331,1.0,0.0,0.0,3.699252605438232,3.699277400970459,9.13106134703412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.35546875,0.0,1602.8092041015625,1895.4371337890625,0.0,3171.826904296875,0.9154828786849976,1.0,0.0,3.0,1.0,0.0
17766360,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.751498818397522,0.3454192578792572,0.3160438239574432,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.889125406742096,0.5813755393028259,0.5541754961013794,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8849093317985535,0.5739946961402893,0.4036681056022644,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8237974047660828,0.4579210579395294,0.4384330809116363,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6522324085235596,0.2239136099815368,1.0353186130523682,284.9061889648437,284.95001220703125,302.02685546875,296.1213684082031,298.90350341796875,297.2152404785156,284.90753173828125,1.0,0.6541531682014465,0.4637145698070526,0.4637145698070526,1.0,1.0,-3.299480438232422,1.1537576913833618,2.1457228660583496,0.4106897413730621,0.8695587515830994,0.8695587515830994,0.0,235.8941192626953,243.0,72193.4375,0.0,3373.978271484375,1.0,278.15728759765625,282.91717529296875,299.1371154785156,303.8563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38530.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763055205345154,1.0,0.0,0.0,3.62419366836548,3.624217748641968,8.764276344663813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.5791015625,0.0,1523.4437255859375,1895.4371337890625,0.0,3181.9482421875,0.9017899632453918,1.0,0.0,3.0,1.0,0.0
17766420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7497039437294006,0.3456196784973144,0.3161104023456573,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8869856595993042,0.5819044709205627,0.554524838924408,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8844173550605774,0.5777195692062378,0.4061123132705688,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.822014331817627,0.4583642482757568,0.4387454092502594,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507577300071716,0.2241354435682296,1.0362250804901123,284.9993896484375,284.95001220703125,302.0263977050781,296.10552978515625,298.9028015136719,297.22247314453125,284.99786376953125,1.0,0.6562288403511047,0.4621281921863556,0.4621281921863556,1.0,1.0,-3.304377555847168,1.151907205581665,2.152470350265503,0.4077061414718628,0.9563627243041992,0.9563627243041992,0.0,238.64874267578125,246.0,71586.875,0.0,3400.676025390625,1.0,278.4429931640625,283.0254821777344,299.092041015625,303.6944580078125,293.1499938964844,293.1499938964844,278.1499938964844,33594.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704880475997925,1.0,0.0,0.0,3.735306739807129,3.735331296920776,9.309917459177086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.26171875,0.0,1611.7425537109375,1895.4371337890625,0.0,3127.388671875,0.9224942326545716,1.0,0.0,3.0,1.0,0.0
17766480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7497039437294006,0.3456196784973144,0.3161104023456573,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8869856595993042,0.5819044709205627,0.554524838924408,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8844173550605774,0.5777195692062378,0.4061123132705688,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.822014331817627,0.4583642482757568,0.4387454092502594,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6507577300071716,0.2241354435682296,1.0362250804901123,284.9993896484375,284.95001220703125,302.0263977050781,296.10552978515625,298.9028015136719,297.22247314453125,284.99786376953125,1.0,0.6562288403511047,0.4621281921863556,0.4621281921863556,1.0,1.0,-3.304377555847168,1.151907205581665,2.152470350265503,0.4077061414718628,0.9563627243041992,0.9563627243041992,0.0,238.64874267578125,246.0,71586.875,0.0,3400.676025390625,1.0,278.4429931640625,283.0254821777344,299.092041015625,303.6944580078125,293.1499938964844,293.1499938964844,278.1499938964844,33594.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704880475997925,1.0,0.0,0.0,3.735306739807129,3.735331296920776,9.309917459177086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.26171875,0.0,1611.7425537109375,1895.4371337890625,0.0,3127.388671875,0.9224942326545716,1.0,0.0,3.0,1.0,0.0
17766540,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7472115755081177,0.3448995947837829,0.3158034980297088,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8840768337249756,0.5814021229743958,0.5544497966766357,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8831315636634827,0.580392062664032,0.4082337319850921,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8195834755897522,0.4580017030239105,0.4387484192848205,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6488050222396851,0.2239674478769302,1.0366414785385132,284.9065246582031,284.95001220703125,302.0289611816406,296.0902709960937,298.8966369628906,297.2198791503906,284.9076843261719,1.0,0.6582567095756531,0.4605418145656585,0.4605418145656585,1.0,1.0,-3.306981325149536,1.1491588354110718,2.157822370529175,0.4041162133216858,0.8690634965896606,0.8690634965896606,0.0,241.9459228515625,249.0,72088.6484375,0.0,3425.2451171875,1.0,278.1571655273437,282.9145812988281,299.10601806640625,303.8173828125,293.1499938964844,293.1499938964844,278.45001220703125,38492.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769400715827942,1.0,0.0,0.0,3.621007919311523,3.6210319995880127,8.748875188757665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.3740234375,0.0,1519.651123046875,1895.4371337890625,0.0,3187.898193359375,0.9010467529296876,1.0,0.0,3.0,1.0,0.0
17766600,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7472115755081177,0.3448995947837829,0.3158034980297088,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8840768337249756,0.5814021229743958,0.5544497966766357,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8831315636634827,0.580392062664032,0.4082337319850921,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8195834755897522,0.4580017030239105,0.4387484192848205,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6488050222396851,0.2239674478769302,1.0366414785385132,284.9065246582031,284.95001220703125,302.0289611816406,296.0902709960937,298.8966369628906,297.2198791503906,284.9076843261719,1.0,0.6582567095756531,0.4605418145656585,0.4605418145656585,1.0,1.0,-3.306981325149536,1.1491588354110718,2.157822370529175,0.4041162133216858,0.8690634965896606,0.8690634965896606,0.0,241.9459228515625,249.0,72088.6484375,0.0,3425.2451171875,1.0,278.1571655273437,282.9145812988281,299.10601806640625,303.8173828125,293.1499938964844,293.1499938964844,278.45001220703125,38492.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769400715827942,1.0,0.0,0.0,3.621007919311523,3.6210319995880127,8.748875188757665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.3740234375,0.0,1519.651123046875,1895.4371337890625,0.0,3187.898193359375,0.9010467529296876,1.0,0.0,3.0,1.0,0.0
17766660,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7454413175582886,0.3450534045696258,0.3158320486545563,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8819325566291809,0.5818237066268921,0.5547028183937073,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8827202916145325,0.5842547416687012,0.4107754826545715,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.817783772945404,0.4583837389945984,0.4390062689781189,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6473695635795593,0.2241806089878082,1.037519931793213,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.898193359375,297.22711181640625,284.99786376953125,1.0,0.6603056192398071,0.4590113162994385,0.4590113162994385,1.0,1.0,-3.3117334842681885,1.147391676902771,2.164341688156128,0.4003978073596954,0.95563542842865,0.95563542842865,0.0,244.703857421875,252.0,71485.5625,0.0,3451.75732421875,1.0,278.4429626464844,283.022705078125,299.0618896484375,303.65692138671875,293.1499938964844,293.1499938964844,278.1499938964844,33581.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710878491401672,1.0,0.0,0.0,3.73224687576294,3.732271432876587,9.29467091737024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.5458984375,0.0,1608.1112060546875,1895.4371337890625,0.0,3133.014892578125,0.9217963218688964,1.0,0.0,3.0,1.0,0.0
17766720,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7454413175582886,0.3450534045696258,0.3158320486545563,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8819325566291809,0.5818237066268921,0.5547028183937073,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8827202916145325,0.5842547416687012,0.4107754826545715,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.817783772945404,0.4583837389945984,0.4390062689781189,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6473695635795593,0.2241806089878082,1.037519931793213,284.9993896484375,284.95001220703125,302.0342102050781,296.0755310058594,298.898193359375,297.22711181640625,284.99786376953125,1.0,0.6603056192398071,0.4590113162994385,0.4590113162994385,1.0,1.0,-3.3117334842681885,1.147391676902771,2.164341688156128,0.4003978073596954,0.95563542842865,0.95563542842865,0.0,244.703857421875,252.0,71485.5625,0.0,3451.75732421875,1.0,278.4429626464844,283.022705078125,299.0618896484375,303.65692138671875,293.1499938964844,293.1499938964844,278.1499938964844,33581.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710878491401672,1.0,0.0,0.0,3.73224687576294,3.732271432876587,9.29467091737024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.5458984375,0.0,1608.1112060546875,1895.4371337890625,0.0,3133.014892578125,0.9217963218688964,1.0,0.0,3.0,1.0,0.0
17766780,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7430122494697571,0.3442949056625366,0.3154896795749664,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8790608048439026,0.5812157392501831,0.5545299649238586,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.881546676158905,0.5870529413223267,0.4129860401153564,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8153538107872009,0.4579644501209259,0.4389564096927643,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6454882621765137,0.2240059226751327,1.0379126071929932,284.9067687988281,284.95001220703125,302.0417785644531,296.061279296875,298.8939208984375,297.2244567871094,284.9078674316406,1.0,0.662305474281311,0.457480788230896,0.457480788230896,1.0,1.0,-3.3141908645629883,1.144713282585144,2.1694774627685547,0.3963447511196136,0.8686234951019287,0.8686234951019287,0.0,248.0028381347656,255.0,71991.359375,0.0,3476.089599609375,1.0,278.1571960449219,282.9117736816406,299.0770263671875,303.7813415527344,293.1499938964844,293.1499938964844,278.45001220703125,38480.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775423169136047,1.0,0.0,0.0,3.6182940006256095,3.6183180809021,8.735766527934175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.5322265625,0.0,1516.5751953125,1895.4371337890625,0.0,3193.5439453125,0.9004327654838562,1.0,0.0,3.0,1.0,0.0
17766840,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7430122494697571,0.3442949056625366,0.3154896795749664,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8790608048439026,0.5812157392501831,0.5545299649238586,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.881546676158905,0.5870529413223267,0.4129860401153564,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8153538107872009,0.4579644501209259,0.4389564096927643,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6454882621765137,0.2240059226751327,1.0379126071929932,284.9067687988281,284.95001220703125,302.0417785644531,296.061279296875,298.8939208984375,297.2244567871094,284.9078674316406,1.0,0.662305474281311,0.457480788230896,0.457480788230896,1.0,1.0,-3.3141908645629883,1.144713282585144,2.1694774627685547,0.3963447511196136,0.8686234951019287,0.8686234951019287,0.0,248.0028381347656,255.0,71991.359375,0.0,3476.089599609375,1.0,278.1571960449219,282.9117736816406,299.0770263671875,303.7813415527344,293.1499938964844,293.1499938964844,278.45001220703125,38480.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775423169136047,1.0,0.0,0.0,3.6182940006256095,3.6183180809021,8.735766527934175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.5322265625,0.0,1516.5751953125,1895.4371337890625,0.0,3193.5439453125,0.9004327654838562,1.0,0.0,3.0,1.0,0.0
17766900,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7419112920761108,0.344306617975235,0.3153441548347473,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8777387142181396,0.5813115835189819,0.554436981678009,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8811174631118774,0.5889947414398193,0.4141582548618316,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8142223954200745,0.4580720067024231,0.4389213323593139,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6446078419685364,0.224067747592926,1.037988305091858,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8948974609375,297.2274169921875,285.0197448730469,1.0,0.6632587313652039,0.4567155241966247,0.4567155241966247,1.0,1.0,-3.3153555393218994,1.143345594406128,2.1720099449157715,0.3942375481128692,0.947654664516449,0.947654664516449,0.0,249.5365295410156,255.0,71212.8125,0.0,3487.47607421875,1.0,278.40142822265625,283.0378112792969,299.0284729003906,303.56170654296875,293.1499938964844,293.1499938964844,278.45001220703125,34102.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726239204406738,1.0,0.0,0.0,3.667380571365357,3.6674044132232666,8.974396905614412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.28125,0.0,1538.326416015625,1895.4371337890625,0.0,3147.423095703125,0.9094855785369872,1.0,0.0,3.0,1.0,0.0
17766960,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7412985563278198,0.344411164522171,0.3154848217964172,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8769518136978149,0.5815276503562927,0.5546813011169434,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8812463879585266,0.5910436511039734,0.4156161844730377,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8135589957237244,0.4582901895046234,0.4391614198684692,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6441184878349304,0.2242132872343063,1.0387643575668335,284.99957275390625,284.95001220703125,302.0513610839844,296.04754638671875,298.8968505859375,297.2315673828125,284.9980773925781,1.0,0.6643263697624207,0.4559613168239593,0.4559613168239593,1.0,1.0,-3.318791151046753,1.1428622007369995,2.175929069519043,0.3925670683383941,0.9551105499267578,0.9551105499267578,0.0,250.7628631591797,258.0,71389.609375,0.0,3502.38525390625,1.0,278.44287109375,283.0198974609375,299.0336303710937,303.62158203125,293.1499938964844,293.1499938964844,278.1499938964844,33564.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716592192649841,1.0,0.0,0.0,3.729442834854126,3.7294671535491934,9.280709605263836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.2392578125,0.0,1604.7415771484375,1895.4371337890625,0.0,3138.37451171875,0.9212243556976318,1.0,0.0,3.0,1.0,0.0
17767020,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.739010214805603,0.3436320126056671,0.3151166141033172,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8742200136184692,0.5808318257331848,0.5544153451919556,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.880288302898407,0.5940098762512207,0.4179266691207886,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8112009763717651,0.4578284919261932,0.4390645623207092,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6423744559288025,0.2240390628576278,1.039137363433838,284.9068603515625,284.95001220703125,302.0625305175781,296.0342102050781,298.89373779296875,297.2290344238281,284.907958984375,1.0,0.6663000583648682,0.4544528722763061,0.4544528722763061,1.0,1.0,-3.321148157119751,1.1400374174118042,2.1811108589172363,0.3898324966430664,0.868141770362854,0.868141770362854,0.0,254.054931640625,261.0,71893.4375,0.0,3526.529296875,1.0,278.1572265625,282.9086608886719,299.0498352050781,303.7472229003906,293.1499938964844,293.1499938964844,278.45001220703125,38475.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780970573425293,1.0,0.0,0.0,3.6157729625701904,3.61579704284668,8.723596920390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0654296875,0.0,1513.77001953125,1895.4371337890625,0.0,3198.744384765625,0.899867057800293,1.0,0.0,3.0,1.0,0.0
17767080,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.739010214805603,0.3436320126056671,0.3151166141033172,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8742200136184692,0.5808318257331848,0.5544153451919556,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.880288302898407,0.5940098762512207,0.4179266691207886,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8112009763717651,0.4578284919261932,0.4390645623207092,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6423744559288025,0.2240390628576278,1.039137363433838,284.9068603515625,284.95001220703125,302.0625305175781,296.0342102050781,298.89373779296875,297.2290344238281,284.907958984375,1.0,0.6663000583648682,0.4544528722763061,0.4544528722763061,1.0,1.0,-3.321148157119751,1.1400374174118042,2.1811108589172363,0.3898324966430664,0.868141770362854,0.868141770362854,0.0,254.054931640625,261.0,71893.4375,0.0,3526.529296875,1.0,278.1572265625,282.9086608886719,299.0498352050781,303.7472229003906,293.1499938964844,293.1499938964844,278.45001220703125,38475.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780970573425293,1.0,0.0,0.0,3.6157729625701904,3.61579704284668,8.723596920390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0654296875,0.0,1513.77001953125,1895.4371337890625,0.0,3198.744384765625,0.899867057800293,1.0,0.0,3.0,1.0,0.0
17767140,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7374342679977417,0.343732476234436,0.3150935471057892,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8722608685493469,0.58107590675354,0.5544958114624023,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8802406191825867,0.5982343554496765,0.4207092821598053,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8094940781593323,0.4581200778484344,0.4392316043376922,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6411370038986206,0.2242484837770462,1.039973497390747,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8976745605469,297.2364807128906,284.99761962890625,1.0,0.6683037281036377,0.4529444575309753,0.4529444575309753,1.0,1.0,-3.325763463973999,1.1380316019058228,2.1877317428588867,0.3876726925373077,0.9542801380157472,0.9542801380157472,0.0,256.7970886230469,264.0,71292.2734375,0.0,3552.87548828125,1.0,278.44293212890625,283.0162048339844,299.0073547363281,303.588623046875,293.1499938964844,293.1499938964844,278.1499938964844,33573.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721675872802734,1.0,0.0,0.0,3.7274110317230233,3.727435350418091,9.270600003219442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.8330078125,0.0,1602.4700927734375,1895.4371337890625,0.0,3143.14306640625,0.920701503753662,1.0,0.0,3.0,1.0,0.0
17767200,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7374342679977417,0.343732476234436,0.3150935471057892,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8722608685493469,0.58107590675354,0.5544958114624023,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8802406191825867,0.5982343554496765,0.4207092821598053,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8094940781593323,0.4581200778484344,0.4392316043376922,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6411370038986206,0.2242484837770462,1.039973497390747,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.8976745605469,297.2364807128906,284.99761962890625,1.0,0.6683037281036377,0.4529444575309753,0.4529444575309753,1.0,1.0,-3.325763463973999,1.1380316019058228,2.1877317428588867,0.3876726925373077,0.9542801380157472,0.9542801380157472,0.0,256.7970886230469,264.0,71292.2734375,0.0,3552.87548828125,1.0,278.44293212890625,283.0162048339844,299.0073547363281,303.588623046875,293.1499938964844,293.1499938964844,278.1499938964844,33573.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721675872802734,1.0,0.0,0.0,3.7274110317230233,3.727435350418091,9.270600003219442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.8330078125,0.0,1602.4700927734375,1895.4371337890625,0.0,3143.14306640625,0.920701503753662,1.0,0.0,3.0,1.0,0.0
17767260,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7352350950241089,0.3429365456104278,0.3147087097167969,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8696171641349792,0.5802993774414062,0.5541583895683289,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8794518709182739,0.6013652086257935,0.4231501519680023,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8071420788764954,0.4576182663440704,0.4390978515148163,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6394809484481812,0.2240696549415588,1.040331482887268,284.9069519042969,284.95001220703125,302.0884094238281,296.0088806152344,298.8951110839844,297.2337951660156,284.9080505371094,1.0,0.6702633500099182,0.4514561891555786,0.4514561891555786,1.0,1.0,-3.3281095027923584,1.1351839303970337,2.192925453186035,0.3852035999298095,0.8676607608795166,0.8676607608795166,0.0,260.0852355957031,267.0,71795.53125,0.0,3577.054443359375,1.0,278.1572265625,282.9053649902344,299.0244140625,303.7148742675781,293.1499938964844,293.1499938964844,278.45001220703125,38475.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785942792892456,1.0,0.0,0.0,3.613373279571533,3.6133973598480233,8.712021895007638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0087890625,0.0,1511.1343994140625,1895.4371337890625,0.0,3203.405517578125,0.8993329405784607,1.0,0.0,3.0,1.0,0.0
