time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7352350950241089,0.3429365456104278,0.3147087097167969,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8696171641349792,0.5802993774414062,0.5541583895683289,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8794518709182739,0.6013652086257935,0.4231501519680023,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8071420788764954,0.4576182663440704,0.4390978515148163,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6394809484481812,0.2240696549415588,1.040331482887268,284.9069519042969,284.95001220703125,302.0884094238281,296.0088806152344,298.8951110839844,297.2337951660156,284.9080505371094,1.0,0.6702633500099182,0.4514561891555786,0.4514561891555786,1.0,1.0,-3.3281095027923584,1.1351839303970337,2.192925453186035,0.3852035999298095,0.8676607608795166,0.8676607608795166,0.0,260.0852355957031,267.0,71795.53125,0.0,3577.054443359375,1.0,278.1572265625,282.9053649902344,299.0244140625,303.7148742675781,293.1499938964844,293.1499938964844,278.45001220703125,38475.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785942792892456,1.0,0.0,0.0,3.613373279571533,3.6133973598480233,8.712021895007638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0087890625,0.0,1511.1343994140625,1895.4371337890625,0.0,3203.405517578125,0.8993329405784607,1.0,0.0,3.0,1.0,0.0
17767380,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.733651340007782,0.3430137634277344,0.3146712481975555,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676160573959351,0.5804371237754822,0.5541490316390991,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8794140219688416,0.6056832671165466,0.4260096848011017,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8053432106971741,0.4578606784343719,0.4392253160476684,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6382424831390381,0.2242671549320221,1.041142821311951,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8993835449219,297.24072265625,284.9975280761719,1.0,0.6722478866577148,0.4499679207801819,0.4499679207801819,1.0,1.0,-3.3326117992401123,1.133255124092102,2.1993567943573,0.3815789818763733,0.9536253809928894,0.9536253809928894,0.0,262.8369445800781,270.0,71196.7890625,0.0,3603.30810546875,1.0,278.4429016113281,283.0128173828125,298.98260498046875,303.5570983886719,293.1499938964844,293.1499938964844,278.1499938964844,33571.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726258277893066,1.0,0.0,0.0,3.725148916244507,3.725173234939575,9.259351827495266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0146484375,0.0,1599.8502197265625,1895.4371337890625,0.0,3147.440673828125,0.9201911091804504,1.0,0.0,3.0,1.0,0.0
17767440,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.733651340007782,0.3430137634277344,0.3146712481975555,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8676160573959351,0.5804371237754822,0.5541490316390991,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8794140219688416,0.6056832671165466,0.4260096848011017,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8053432106971741,0.4578606784343719,0.4392253160476684,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6382424831390381,0.2242671549320221,1.041142821311951,284.9990234375,284.95001220703125,302.10235595703125,295.99676513671875,298.8993835449219,297.24072265625,284.9975280761719,1.0,0.6722478866577148,0.4499679207801819,0.4499679207801819,1.0,1.0,-3.3326117992401123,1.133255124092102,2.1993567943573,0.3815789818763733,0.9536253809928894,0.9536253809928894,0.0,262.8369445800781,270.0,71196.7890625,0.0,3603.30810546875,1.0,278.4429016113281,283.0128173828125,298.98260498046875,303.5570983886719,293.1499938964844,293.1499938964844,278.1499938964844,33571.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726258277893066,1.0,0.0,0.0,3.725148916244507,3.725173234939575,9.259351827495266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.0146484375,0.0,1599.8502197265625,1895.4371337890625,0.0,3147.440673828125,0.9201911091804504,1.0,0.0,3.0,1.0,0.0
17767500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7327797412872314,0.3426481485366821,0.3146279752254486,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8665281534194946,0.5800622701644897,0.5541265606880188,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8792799115180969,0.6073101162910461,0.4274037778377533,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8043628334999084,0.4576434791088104,0.439292699098587,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6375948786735535,0.2242127358913421,1.0416858196258545,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.8985595703125,297.2396545410156,284.8714599609375,1.0,0.6732798218727112,0.4492238163948059,0.4492238163948059,1.0,1.0,-3.3349485397338867,1.1323400735855105,2.202608585357666,0.3794396817684173,0.864681601524353,0.864681601524353,0.0,264.319091796875,270.0,72016.3515625,0.0,3617.255859375,1.0,278.1961975097656,282.8706359863281,299.0200500488281,303.769775390625,293.1499938964844,293.1499938964844,278.1499938964844,37869.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779758810997009,1.0,0.0,0.0,3.684879302978516,3.684903860092163,9.060241836778004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.099609375,0.0,1586.4454345703125,1895.4371337890625,0.0,3197.608642578125,0.9122688174247742,1.0,0.0,3.0,1.0,0.0
17767560,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7314367890357971,0.3421974778175354,0.3142731785774231,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8649236559867859,0.5795543193817139,0.5537170171737671,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8786040544509888,0.6088727116584778,0.4284994602203369,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8028870224952698,0.4573143720626831,0.439053863286972,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6365787982940674,0.2240755558013916,1.041468620300293,284.9070129394531,284.95001220703125,302.1165466308594,295.98504638671875,298.8970031738281,297.237548828125,284.90826416015625,1.0,0.6741825938224792,0.4485004842281341,0.4485004842281341,1.0,1.0,-3.33479905128479,1.1305222511291504,2.20427680015564,0.3770067095756531,0.8671590685844421,0.8671590685844421,0.0,266.1342468261719,273.0,71698.2265625,0.0,3627.24658203125,1.0,278.15740966796875,282.9023132324219,299.0006103515625,303.6844482421875,293.1499938964844,293.1499938964844,278.45001220703125,38495.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879040539264679,1.0,0.0,0.0,3.610778331756592,3.610802412033081,8.699512932253128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.3623046875,0.0,1508.441162109375,1895.4371337890625,0.0,3207.58837890625,0.8987772464752197,1.0,0.0,3.0,1.0,0.0
17767620,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7298835515975952,0.3422409296035766,0.3142108917236328,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8629478812217712,0.5795934200286865,0.5536143779754639,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8786181807518005,0.6132507920265198,0.4314011037349701,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8011050820350647,0.4575232863426208,0.4391482770442962,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6353837251663208,0.2242690473794937,1.042255997657776,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9013671875,297.24444580078125,284.9974060058594,1.0,0.676140546798706,0.4470538198947906,0.4470538198947906,1.0,1.0,-3.339141130447388,1.1285948753356934,2.2105462551116943,0.37331023812294,0.9530051946640016,0.9530051946640016,0.0,268.8912353515625,276.0,71105.53125,0.0,3653.263671875,1.0,278.4429016113281,283.0095520019531,298.9594116210937,303.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,33570.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730490803718567,1.0,0.0,0.0,3.7230417728424072,3.723065853118897,9.248878427570162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.431640625,0.0,1597.416748046875,1895.4371337890625,0.0,3151.410888671875,0.9197164177894592,1.0,0.0,3.0,1.0,0.0
17767680,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7298835515975952,0.3422409296035766,0.3142108917236328,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8629478812217712,0.5795934200286865,0.5536143779754639,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8786181807518005,0.6132507920265198,0.4314011037349701,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8011050820350647,0.4575232863426208,0.4391482770442962,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6353837251663208,0.2242690473794937,1.042255997657776,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,298.9013671875,297.24444580078125,284.9974060058594,1.0,0.676140546798706,0.4470538198947906,0.4470538198947906,1.0,1.0,-3.339141130447388,1.1285948753356934,2.2105462551116943,0.37331023812294,0.9530051946640016,0.9530051946640016,0.0,268.8912353515625,276.0,71105.53125,0.0,3653.263671875,1.0,278.4429016113281,283.0095520019531,298.9594116210937,303.5274658203125,293.1499938964844,293.1499938964844,278.1499938964844,33570.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730490803718567,1.0,0.0,0.0,3.7230417728424072,3.723065853118897,9.248878427570162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.431640625,0.0,1597.416748046875,1895.4371337890625,0.0,3151.410888671875,0.9197164177894592,1.0,0.0,3.0,1.0,0.0
17767740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7277453541755676,0.3413789868354797,0.3137694597244262,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8603687882423401,0.5786218047142029,0.5530927181243896,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8779317736625671,0.6164750456809998,0.4339150190353393,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7987551689147949,0.4569525122642517,0.4389480650424957,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6338211894035339,0.2240768820047378,1.042562484741211,284.9071044921875,284.95001220703125,302.1441345214844,295.962646484375,298.8985595703125,297.2412414550781,284.9081726074219,1.0,0.678045928478241,0.4456071853637695,0.4456071853637695,1.0,1.0,-3.341142177581787,1.1256935596466064,2.2154486179351807,0.3700842559337616,0.8667023777961731,0.8667023777961731,0.0,272.195068359375,279.0,71607.796875,0.0,3676.871826171875,1.0,278.1572570800781,282.8990478515625,298.9781188964844,303.6553649902344,293.1499938964844,293.1499938964844,278.45001220703125,38476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794635534286499,1.0,0.0,0.0,3.6087684631347656,3.608792543411255,8.689831361152756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.2822265625,0.0,1506.0989990234375,1895.4371337890625,0.0,3211.552978515625,0.8983076214790344,1.0,0.0,3.0,1.0,0.0
17767800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7277453541755676,0.3413789868354797,0.3137694597244262,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8603687882423401,0.5786218047142029,0.5530927181243896,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8779317736625671,0.6164750456809998,0.4339150190353393,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7987551689147949,0.4569525122642517,0.4389480650424957,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6338211894035339,0.2240768820047378,1.042562484741211,284.9071044921875,284.95001220703125,302.1441345214844,295.962646484375,298.8985595703125,297.2412414550781,284.9081726074219,1.0,0.678045928478241,0.4456071853637695,0.4456071853637695,1.0,1.0,-3.341142177581787,1.1256935596466064,2.2154486179351807,0.3700842559337616,0.8667023777961731,0.8667023777961731,0.0,272.195068359375,279.0,71607.796875,0.0,3676.871826171875,1.0,278.1572570800781,282.8990478515625,298.9781188964844,303.6553649902344,293.1499938964844,293.1499938964844,278.45001220703125,38476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794635534286499,1.0,0.0,0.0,3.6087684631347656,3.608792543411255,8.689831361152756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.2822265625,0.0,1506.0989990234375,1895.4371337890625,0.0,3211.552978515625,0.8983076214790344,1.0,0.0,3.0,1.0,0.0
17767860,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7262429594993591,0.341379702091217,0.3136646747589111,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8584743142127991,0.5785718560218811,0.5529044270515442,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8780355453491211,0.6208791732788086,0.4368351101875305,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7970573902130127,0.4571370184421539,0.4390170872211456,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6327008008956909,0.2242654711008072,1.0433194637298584,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024353027344,297.2481384277344,284.9971618652344,1.0,0.6799724698066711,0.444216638803482,0.444216638803482,1.0,1.0,-3.345287799835205,1.123689889907837,2.221597909927368,0.3676320314407348,0.9521981477737428,0.9521981477737428,0.0,274.9562072753906,282.0,71010.875,0.0,3702.548583984375,1.0,278.44287109375,283.0063781738281,298.9374694824219,303.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,33573.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873424232006073,1.0,0.0,0.0,3.720618486404419,3.720642566680908,9.236842402060574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.6298828125,0.0,1594.6541748046875,1895.4371337890625,0.0,3154.928955078125,0.9191715717315674,1.0,0.0,3.0,1.0,0.0
17767920,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7262429594993591,0.341379702091217,0.3136646747589111,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8584743142127991,0.5785718560218811,0.5529044270515442,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8780355453491211,0.6208791732788086,0.4368351101875305,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7970573902130127,0.4571370184421539,0.4390170872211456,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6327008008956909,0.2242654711008072,1.0433194637298584,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024353027344,297.2481384277344,284.9971618652344,1.0,0.6799724698066711,0.444216638803482,0.444216638803482,1.0,1.0,-3.345287799835205,1.123689889907837,2.221597909927368,0.3676320314407348,0.9521981477737428,0.9521981477737428,0.0,274.9562072753906,282.0,71010.875,0.0,3702.548583984375,1.0,278.44287109375,283.0063781738281,298.9374694824219,303.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,33573.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873424232006073,1.0,0.0,0.0,3.720618486404419,3.720642566680908,9.236842402060574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.6298828125,0.0,1594.6541748046875,1895.4371337890625,0.0,3154.928955078125,0.9191715717315674,1.0,0.0,3.0,1.0,0.0
17767980,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.724175214767456,0.3405000269412994,0.3131998777389526,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8560011982917786,0.5775198340415955,0.5523033142089844,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8774460554122925,0.6241047978401184,0.4393510222434997,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7948101162910461,0.4565470516681671,0.4387957453727722,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6312236785888672,0.2240675091743469,1.0435941219329834,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.8990783691406,297.2452087402344,284.90826416015625,1.0,0.6818460822105408,0.4428260922431946,0.4428260922431946,1.0,1.0,-3.347106456756592,1.1207293272018433,2.226377010345459,0.3656857311725616,0.8661264181137085,0.8661264181137085,0.0,278.260009765625,285.0,71510.90625,0.0,3725.787841796875,1.0,278.15728759765625,282.8962707519531,298.9569091796875,303.62744140625,293.1499938964844,293.1499938964844,278.45001220703125,38478.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879821240901947,1.0,0.0,0.0,3.606013298034668,3.606037378311157,8.676567517795775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.6474609375,0.0,1503.0992431640625,1895.4371337890625,0.0,3214.905029296875,0.8976969718933105,1.0,0.0,3.0,1.0,0.0
17768040,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.724175214767456,0.3405000269412994,0.3131998777389526,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8560011982917786,0.5775198340415955,0.5523033142089844,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8774460554122925,0.6241047978401184,0.4393510222434997,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7948101162910461,0.4565470516681671,0.4387957453727722,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6312236785888672,0.2240675091743469,1.0435941219329834,284.9071960449219,284.95001220703125,302.1683959960937,295.94158935546875,298.8990783691406,297.2452087402344,284.90826416015625,1.0,0.6818460822105408,0.4428260922431946,0.4428260922431946,1.0,1.0,-3.347106456756592,1.1207293272018433,2.226377010345459,0.3656857311725616,0.8661264181137085,0.8661264181137085,0.0,278.260009765625,285.0,71510.90625,0.0,3725.787841796875,1.0,278.15728759765625,282.8962707519531,298.9569091796875,303.62744140625,293.1499938964844,293.1499938964844,278.45001220703125,38478.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879821240901947,1.0,0.0,0.0,3.606013298034668,3.606037378311157,8.676567517795775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.6474609375,0.0,1503.0992431640625,1895.4371337890625,0.0,3214.905029296875,0.8976969718933105,1.0,0.0,3.0,1.0,0.0
17768100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7232170104980469,0.3404482007026672,0.3130013644695282,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8548385500907898,0.5773922204971313,0.5520033240318298,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8772599101066589,0.6262654066085815,0.4406702816486358,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.79375159740448,0.4565706849098205,0.438682347536087,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6305095553398132,0.224113255739212,1.0436015129089355,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9002685546875,297.2481689453125,285.0189208984375,1.0,0.6827371120452881,0.442130833864212,0.442130833864212,1.0,1.0,-3.3479597568511963,1.1192697286605835,2.2286901473999023,0.3640855550765991,0.944391667842865,0.944391667842865,0.0,279.79229736328125,285.0,70735.203125,0.0,3736.6103515625,1.0,278.401123046875,283.021484375,298.9098205566406,303.4099426269531,293.1499938964844,293.1499938964844,278.45001220703125,34087.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874804675579071,1.0,0.0,0.0,3.6554651260375977,3.655488967895508,8.91617503384623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.7626953125,0.0,1524.9229736328125,1895.4371337890625,0.0,3167.875244140625,0.906804084777832,1.0,0.0,3.0,1.0,0.0
17768160,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7226675152778625,0.3404824435710907,0.3130818903446197,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8541059494018555,0.5773823261260986,0.5520371794700623,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.877537727355957,0.6285082697868347,0.4422723650932312,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7931174635887146,0.4567042291164398,0.4388435482978821,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6301109790802002,0.2242412865161895,1.044305443763733,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9021911621094,297.252197265625,284.99725341796875,1.0,0.6837412118911743,0.4414525330066681,0.4414525330066681,1.0,1.0,-3.351062059402466,1.1187201738357544,2.232342004776001,0.3624321818351745,0.9514437317848206,0.9514437317848206,0.0,281.0222473144531,288.0,70914.3515625,0.0,3751.11474609375,1.0,278.4427795410156,283.0038757324219,298.916748046875,303.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,33563.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737461566925049,1.0,0.0,0.0,3.717522382736206,3.7175467014312735,9.22147648907412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.693359375,0.0,1591.0263671875,1895.4371337890625,0.0,3157.947998046875,0.9185359477996826,1.0,0.0,3.0,1.0,0.0
17768220,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7205356955528259,0.3395894467830658,0.3126105964183807,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8515782952308655,0.5762484669685364,0.551365077495575,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8768669962882996,0.6317218542098999,0.4447863399982452,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7908152937889099,0.4560872316360473,0.4386035203933716,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6285942196846008,0.2240245938301086,1.0445300340652466,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8977966308594,297.2488708496094,284.90838623046875,1.0,0.6855829954147339,0.4400959610939026,0.4400959610939026,1.0,1.0,-3.352696895599365,1.1159546375274658,2.2367422580718994,0.3577729761600494,0.8655226826667786,0.8655226826667786,0.0,284.324951171875,291.0,71414.921875,0.0,3773.9697265625,1.0,278.1573181152344,282.8939514160156,298.93701171875,303.6007995605469,293.1499938964844,293.1499938964844,278.45001220703125,38476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801307678222656,1.0,0.0,0.0,3.6029794216156006,3.60300350189209,8.661974106871639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.5517578125,0.0,1499.7723388671875,1895.4371337890625,0.0,3217.80615234375,0.8970205187797546,1.0,0.0,3.0,1.0,0.0
17768280,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7205356955528259,0.3395894467830658,0.3126105964183807,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8515782952308655,0.5762484669685364,0.551365077495575,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8768669962882996,0.6317218542098999,0.4447863399982452,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7908152937889099,0.4560872316360473,0.4386035203933716,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6285942196846008,0.2240245938301086,1.0445300340652466,284.9073791503906,284.95001220703125,302.1865234375,295.9217529296875,298.8977966308594,297.2488708496094,284.90838623046875,1.0,0.6855829954147339,0.4400959610939026,0.4400959610939026,1.0,1.0,-3.352696895599365,1.1159546375274658,2.2367422580718994,0.3577729761600494,0.8655226826667786,0.8655226826667786,0.0,284.324951171875,291.0,71414.921875,0.0,3773.9697265625,1.0,278.1573181152344,282.8939514160156,298.93701171875,303.6007995605469,293.1499938964844,293.1499938964844,278.45001220703125,38476.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801307678222656,1.0,0.0,0.0,3.6029794216156006,3.60300350189209,8.661974106871639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.5517578125,0.0,1499.7723388671875,1895.4371337890625,0.0,3217.80615234375,0.8970205187797546,1.0,0.0,3.0,1.0,0.0
17768340,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7190120816230774,0.3395639359951019,0.3124882876873016,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8496821522712708,0.5760374665260315,0.5510324835777283,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8769420385360718,0.6361329555511475,0.4477133750915527,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.789125382900238,0.4562247097492218,0.4386349320411682,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6274822950363159,0.2241897732019424,1.045204520225525,284.99810791015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8992919921875,297.2553100585937,284.99664306640625,1.0,0.6874488592147827,0.4387393891811371,0.4387393891811371,1.0,1.0,-3.356508016586304,1.1139849424362185,2.242522954940796,0.3533564209938049,0.9503126740455629,0.9503126740455629,0.0,287.080810546875,279.0,70819.390625,0.0,3799.00390625,1.0,278.4428100585937,283.0010986328125,298.89752197265625,303.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,33578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740256428718567,1.0,0.0,0.0,3.714827299118042,3.7148516178131104,9.20811089599738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.8310546875,0.0,1588.0548095703125,1895.4371337890625,0.0,3160.569580078125,0.917869508266449,1.0,0.0,3.0,1.0,0.0
17768400,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7190120816230774,0.3395639359951019,0.3124882876873016,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8496821522712708,0.5760374665260315,0.5510324835777283,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8769420385360718,0.6361329555511475,0.4477133750915527,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.789125382900238,0.4562247097492218,0.4386349320411682,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6274822950363159,0.2241897732019424,1.045204520225525,284.99810791015625,284.95001220703125,302.1923522949219,295.91229248046875,298.8992919921875,297.2553100585937,284.99664306640625,1.0,0.6874488592147827,0.4387393891811371,0.4387393891811371,1.0,1.0,-3.356508016586304,1.1139849424362185,2.242522954940796,0.3533564209938049,0.9503126740455629,0.9503126740455629,0.0,287.080810546875,279.0,70819.390625,0.0,3799.00390625,1.0,278.4428100585937,283.0010986328125,298.89752197265625,303.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,33578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740256428718567,1.0,0.0,0.0,3.714827299118042,3.7148516178131104,9.20811089599738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.8310546875,0.0,1588.0548095703125,1895.4371337890625,0.0,3160.569580078125,0.917869508266449,1.0,0.0,3.0,1.0,0.0
17768460,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7204278111457825,0.3386962115764618,0.3117654025554657,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515246510505676,0.5748526453971863,0.5500287413597107,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8810338377952576,0.6393610835075378,0.450028657913208,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7911166548728943,0.4556077718734741,0.4381119608879089,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6289621591567993,0.2239892929792404,1.0441540479660034,284.9061584472656,284.95001220703125,302.19561767578125,295.90313720703125,298.8926696777344,297.2516174316406,284.9071044921875,1.0,0.6851021647453308,0.4373901784420013,0.4373901784420013,1.0,1.0,-3.3553354740142822,1.1100564002990725,2.24527907371521,0.3496133685111999,0.8634450435638428,0.8634450435638428,0.0,283.4045715332031,267.0,71262.9375,0.0,3775.118896484375,1.0,278.1573486328125,282.8916015625,298.91802978515625,303.5728454589844,293.1499938964844,293.1499938964844,278.45001220703125,38559.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803513646125793,1.0,0.0,0.0,3.5971219539642334,3.5971460342407227,8.633833203930408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.146484375,0.0,1494.0030517578125,1895.4371337890625,0.0,3219.873291015625,0.895772397518158,1.0,0.0,3.0,1.0,0.0
17768520,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7204278111457825,0.3386962115764618,0.3117654025554657,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8515246510505676,0.5748526453971863,0.5500287413597107,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8810338377952576,0.6393610835075378,0.450028657913208,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7911166548728943,0.4556077718734741,0.4381119608879089,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6289621591567993,0.2239892929792404,1.0441540479660034,284.9061584472656,284.95001220703125,302.19561767578125,295.90313720703125,298.8926696777344,297.2516174316406,284.9071044921875,1.0,0.6851021647453308,0.4373901784420013,0.4373901784420013,1.0,1.0,-3.3553354740142822,1.1100564002990725,2.24527907371521,0.3496133685111999,0.8634450435638428,0.8634450435638428,0.0,283.4045715332031,267.0,71262.9375,0.0,3775.118896484375,1.0,278.1573486328125,282.8916015625,298.91802978515625,303.5728454589844,293.1499938964844,293.1499938964844,278.45001220703125,38559.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803513646125793,1.0,0.0,0.0,3.5971219539642334,3.5971460342407227,8.633833203930408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.146484375,0.0,1494.0030517578125,1895.4371337890625,0.0,3219.873291015625,0.895772397518158,1.0,0.0,3.0,1.0,0.0
17768580,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7245734930038452,0.3387620747089386,0.3113049566745758,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8566446900367737,0.574633002281189,0.5492514967918396,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8888150453567505,0.6438461542129517,0.4526818096637726,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7962981462478638,0.4557900726795196,0.4377478659152984,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6326764225959778,0.2242293655872345,1.0430673360824585,284.99462890625,284.95001220703125,302.1959228515625,295.8942565917969,298.8919677734375,297.2582702636719,284.9931335449219,1.0,0.6809149980545044,0.436040997505188,0.436040997505188,1.0,1.0,-3.355287313461304,1.1064646244049072,2.2488226890563965,0.3469373285770416,0.9451449513435364,0.9451449513435364,0.0,275.2735900878906,255.0,70593.6953125,0.0,3728.46435546875,1.0,278.4427490234375,282.9981689453125,298.8783569335937,303.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,33695.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740163445472717,1.0,0.0,0.0,3.705245733261109,3.7052700519561768,9.160672220787092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.2890625,0.0,1578.0047607421875,1895.4371337890625,0.0,3160.482177734375,0.9157778024673462,1.0,0.0,3.0,1.0,0.0
17768640,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7245734930038452,0.3387620747089386,0.3113049566745758,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8566446900367737,0.574633002281189,0.5492514967918396,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8888150453567505,0.6438461542129517,0.4526818096637726,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7962981462478638,0.4557900726795196,0.4377478659152984,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6326764225959778,0.2242293655872345,1.0430673360824585,284.99462890625,284.95001220703125,302.1959228515625,295.8942565917969,298.8919677734375,297.2582702636719,284.9931335449219,1.0,0.6809149980545044,0.436040997505188,0.436040997505188,1.0,1.0,-3.355287313461304,1.1064646244049072,2.2488226890563965,0.3469373285770416,0.9451449513435364,0.9451449513435364,0.0,275.2735900878906,255.0,70593.6953125,0.0,3728.46435546875,1.0,278.4427490234375,282.9981689453125,298.8783569335937,303.41314697265625,293.1499938964844,293.1499938964844,278.1499938964844,33695.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740163445472717,1.0,0.0,0.0,3.705245733261109,3.7052700519561768,9.160672220787092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.2890625,0.0,1578.0047607421875,1895.4371337890625,0.0,3160.482177734375,0.9157778024673462,1.0,0.0,3.0,1.0,0.0
17768700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7270820140838623,0.338424950838089,0.311039388179779,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8598161935806274,0.5741114616394043,0.5488318204879761,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8933410048484802,0.6455336213111877,0.4539423584938049,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7994692325592041,0.455568790435791,0.4375551044940948,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6349862217903137,0.2242215424776077,1.0426141023635864,284.8705444335937,284.95001220703125,302.19488525390625,295.88995361328125,298.8881225585937,297.257080078125,284.8696594238281,1.0,0.6784459948539734,0.4353663921356201,0.4353663921356201,1.0,1.0,-3.355210304260254,1.1046264171600342,2.2505836486816406,0.3458263278007507,0.8564234375953674,0.8564234375953674,0.0,270.5111083984375,255.0,71335.984375,0.0,3701.00732421875,1.0,278.1967163085937,282.8597412109375,298.9174499511719,303.6226806640625,293.1499938964844,293.1499938964844,278.1499938964844,38183.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879202127456665,1.0,0.0,0.0,3.658326387405396,3.658350944519043,8.930138619689387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.6318359375,0.0,1558.8297119140625,1895.4371337890625,0.0,3209.102783203125,0.9064987301826476,1.0,0.0,3.0,1.0,0.0
17768760,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.729393482208252,0.3380358517169952,0.3104802072048187,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8628474473953247,0.573489248752594,0.5480424761772156,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8977063298225403,0.6471847891807556,0.4548950791358948,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8024817705154419,0.4552611410617828,0.4370661973953247,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6371870636940002,0.2241495549678802,1.0414180755615234,284.9064636230469,284.95001220703125,302.19293212890625,295.8856811523437,298.8836364746094,297.255126953125,284.9075012207031,1.0,0.6756734848022461,0.4347590506076813,0.4347590506076813,1.0,1.0,-3.352710247039795,1.1020612716674805,2.2506489753723145,0.3444401025772095,0.8597943782806396,0.8597943782806396,0.0,265.7247009277344,243.0,70976.2421875,0.0,3667.643798828125,1.0,278.1575927734375,282.8934020996094,298.89923095703125,303.5355529785156,293.1499938964844,293.1499938964844,278.45001220703125,38659.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800497651100159,1.0,0.0,0.0,3.5814225673675537,3.581446409225464,8.558633908251068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.5244140625,0.0,1477.7266845703125,1895.4371337890625,0.0,3217.047119140625,0.8923993110656738,1.0,0.0,3.0,1.0,0.0
17768820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7357892990112305,0.3382000029087066,0.3100142180919647,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8710176348686218,0.5732858180999756,0.5471792221069336,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9089672565460204,0.6517570614814758,0.4575347304344177,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8103397488594055,0.4555067121982574,0.436658650636673,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6430702805519104,0.2244929820299148,1.0402833223342896,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.8812866210937,297.261962890625,284.9932556152344,1.0,0.6699356436729431,0.4335443675518036,0.4335443675518036,1.0,1.0,-3.352425098419189,1.098732829093933,2.253692150115967,0.3417977094650268,0.9405014514923096,0.9405014514923096,0.0,254.6106872558593,231.0,70313.0234375,0.0,3603.393310546875,1.0,278.44189453125,282.9999389648437,298.8612060546875,303.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,33782.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736056685447693,1.0,0.0,0.0,3.687845230102539,3.687869071960449,9.074832973965384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.4921875,0.0,1558.915283203125,1895.4371337890625,0.0,3156.630859375,0.9121924638748168,1.0,0.0,3.0,1.0,0.0
17768880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7357892990112305,0.3382000029087066,0.3100142180919647,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8710176348686218,0.5732858180999756,0.5471792221069336,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9089672565460204,0.6517570614814758,0.4575347304344177,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8103397488594055,0.4555067121982574,0.436658650636673,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6430702805519104,0.2244929820299148,1.0402833223342896,284.99420166015625,284.95001220703125,302.1863098144531,295.8773803710937,298.8812866210937,297.261962890625,284.9932556152344,1.0,0.6699356436729431,0.4335443675518036,0.4335443675518036,1.0,1.0,-3.352425098419189,1.098732829093933,2.253692150115967,0.3417977094650268,0.9405014514923096,0.9405014514923096,0.0,254.6106872558593,231.0,70313.0234375,0.0,3603.393310546875,1.0,278.44189453125,282.9999389648437,298.8612060546875,303.3771057128906,293.1499938964844,293.1499938964844,278.1499938964844,33782.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736056685447693,1.0,0.0,0.0,3.687845230102539,3.687869071960449,9.074832973965384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.4921875,0.0,1558.915283203125,1895.4371337890625,0.0,3156.630859375,0.9121924638748168,1.0,0.0,3.0,1.0,0.0
17768940,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7423753142356873,0.3375589549541473,0.3092062473297119,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8795799612998962,0.5721579194068909,0.5459190607070923,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.921486794948578,0.6551671624183655,0.4597488939762115,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8180850148200989,0.4550321102142334,0.4359655678272247,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6493573188781738,0.2244986891746521,1.0387462377548218,284.9079284667969,284.95001220703125,302.1756591796875,295.86932373046875,298.8709716796875,297.2590026855469,284.90869140625,1.0,0.663861095905304,0.4323296844959259,0.4323296844959259,1.0,1.0,-3.349925756454468,1.0946298837661743,2.255295991897583,0.3381549417972564,0.8569654822349548,0.8569654822349548,0.0,243.51803588867188,219.0,70703.125,0.0,3534.07470703125,1.0,278.1575622558594,282.8963623046875,298.8825378417969,303.50018310546875,293.1499938964844,293.1499938964844,278.45001220703125,38610.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795623779296875,1.0,0.0,0.0,3.565699815750122,3.565723419189453,8.483651754431776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0693359375,0.0,1460.467041015625,1895.4371337890625,0.0,3212.47900390625,0.8888739347457886,1.0,0.0,3.0,1.0,0.0
17769000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7423753142356873,0.3375589549541473,0.3092062473297119,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8795799612998962,0.5721579194068909,0.5459190607070923,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.921486794948578,0.6551671624183655,0.4597488939762115,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8180850148200989,0.4550321102142334,0.4359655678272247,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6493573188781738,0.2244986891746521,1.0387462377548218,284.9079284667969,284.95001220703125,302.1756591796875,295.86932373046875,298.8709716796875,297.2590026855469,284.90869140625,1.0,0.663861095905304,0.4323296844959259,0.4323296844959259,1.0,1.0,-3.349925756454468,1.0946298837661743,2.255295991897583,0.3381549417972564,0.8569654822349548,0.8569654822349548,0.0,243.51803588867188,219.0,70703.125,0.0,3534.07470703125,1.0,278.1575622558594,282.8963623046875,298.8825378417969,303.50018310546875,293.1499938964844,293.1499938964844,278.45001220703125,38610.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795623779296875,1.0,0.0,0.0,3.565699815750122,3.565723419189453,8.483651754431776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0693359375,0.0,1460.467041015625,1895.4371337890625,0.0,3212.47900390625,0.8888739347457886,1.0,0.0,3.0,1.0,0.0
17769060,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7505835294723511,0.3377733528614044,0.3087680041790008,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8899945020675659,0.5719435811042786,0.5450263023376465,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9365994334220886,0.6597877740859985,0.4624077379703522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8271157741546631,0.4553059339523315,0.4355644881725311,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6570584177970886,0.2249046266078949,1.0377861261367798,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.86639404296875,297.2658996582031,284.99298095703125,1.0,0.6576616764068604,0.4311875104904175,0.4311875104904175,1.0,1.0,-3.349876642227173,1.0916614532470703,2.2582151889801025,0.3342741727828979,0.9366328120231628,0.9366328120231628,0.0,231.6020050048828,207.0,70056.78125,0.0,3465.850830078125,1.0,278.4417724609375,283.00177001953125,298.8453063964844,303.34405517578125,293.1499938964844,293.1499938964844,278.1499938964844,33765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731051683425903,1.0,0.0,0.0,3.672868490219116,3.6728923320770255,9.001275884656934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.7900390625,0.0,1541.9385986328125,1895.4371337890625,0.0,3151.936767578125,0.908814549446106,1.0,0.0,3.0,1.0,0.0
17769120,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7505835294723511,0.3377733528614044,0.3087680041790008,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8899945020675659,0.5719435811042786,0.5450263023376465,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9365994334220886,0.6597877740859985,0.4624077379703522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8271157741546631,0.4553059339523315,0.4355644881725311,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6570584177970886,0.2249046266078949,1.0377861261367798,284.993896484375,284.95001220703125,302.16064453125,295.86151123046875,298.86639404296875,297.2658996582031,284.99298095703125,1.0,0.6576616764068604,0.4311875104904175,0.4311875104904175,1.0,1.0,-3.349876642227173,1.0916614532470703,2.2582151889801025,0.3342741727828979,0.9366328120231628,0.9366328120231628,0.0,231.6020050048828,207.0,70056.78125,0.0,3465.850830078125,1.0,278.4417724609375,283.00177001953125,298.8453063964844,303.34405517578125,293.1499938964844,293.1499938964844,278.1499938964844,33765.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731051683425903,1.0,0.0,0.0,3.672868490219116,3.6728923320770255,9.001275884656934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.7900390625,0.0,1541.9385986328125,1895.4371337890625,0.0,3151.936767578125,0.908814549446106,1.0,0.0,3.0,1.0,0.0
