time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7590712308883667,0.3371812999248504,0.3079877495765686,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9007026553153992,0.5708116292953491,0.5437430739402771,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515406489372252,0.6632349491119385,0.4646352231502533,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8363357782363892,0.4548594355583191,0.4348806142807007,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6652048826217651,0.2249654233455658,1.036426067352295,284.90899658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8536376953125,297.2630920410156,284.90966796875,1.0,0.6513141393661499,0.4300453066825866,0.4300453066825866,1.0,1.0,-3.347621202468872,1.0878729820251465,2.2597482204437256,0.3301800191402435,0.8544278144836426,0.8544278144836426,0.0,220.0994110107422,195.0,70452.4609375,0.0,3394.9052734375,1.0,278.1576843261719,282.8996276855469,298.8672790527344,303.4681396484375,293.1499938964844,293.1499938964844,278.45001220703125,38576.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790961503982544,1.0,0.0,0.0,3.5508158206939697,3.550839424133301,8.412974921157002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.849609375,0.0,1444.3516845703125,1895.4371337890625,0.0,3208.109375,0.8855536580085754,1.0,0.0,3.0,1.0,0.0
17769240,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7590712308883667,0.3371812999248504,0.3079877495765686,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9007026553153992,0.5708116292953491,0.5437430739402771,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9515406489372252,0.6632349491119385,0.4646352231502533,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8363357782363892,0.4548594355583191,0.4348806142807007,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6652048826217651,0.2249654233455658,1.036426067352295,284.90899658203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8536376953125,297.2630920410156,284.90966796875,1.0,0.6513141393661499,0.4300453066825866,0.4300453066825866,1.0,1.0,-3.347621202468872,1.0878729820251465,2.2597482204437256,0.3301800191402435,0.8544278144836426,0.8544278144836426,0.0,220.0994110107422,195.0,70452.4609375,0.0,3394.9052734375,1.0,278.1576843261719,282.8996276855469,298.8672790527344,303.4681396484375,293.1499938964844,293.1499938964844,278.45001220703125,38576.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790961503982544,1.0,0.0,0.0,3.5508158206939697,3.550839424133301,8.412974921157002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.849609375,0.0,1444.3516845703125,1895.4371337890625,0.0,3208.109375,0.8855536580085754,1.0,0.0,3.0,1.0,0.0
17769300,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7638862729072571,0.3372678756713867,0.3076485991477966,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.906734585762024,0.5706438422203064,0.5431268215179443,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9593572616577148,0.6655211448669434,0.4658302366733551,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8414798974990845,0.4549555480480194,0.4345534443855285,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6697556972503662,0.2251506298780441,1.035685420036316,285.0143127441406,284.95001220703125,302.1291809082031,295.8502197265625,298.84967041015625,297.2661437988281,285.01446533203125,1.0,0.6480766534805298,0.4294742047786712,0.4294742047786712,1.0,1.0,-3.346618413925171,1.0860233306884766,2.2605950832366943,0.328130155801773,0.9289761781692504,0.9289761781692504,0.0,214.18948364257807,195.0,69695.375,0.0,3358.85693359375,1.0,278.3993225097656,283.0199279785156,298.8214416503906,303.2541809082031,293.1499938964844,293.1499938964844,278.45001220703125,34058.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738577365875244,1.0,0.0,0.0,3.602073907852173,3.6020970344543457,8.657619900986901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.96484375,0.0,1466.161376953125,1895.4371337890625,0.0,3158.994873046875,0.8947435617446899,1.0,0.0,3.0,1.0,0.0
17769360,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7695968151092529,0.3374186754226684,0.3075648248195648,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.914151966571808,0.5705687403678894,0.5428184866905212,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9677937030792236,0.667828381061554,0.4672824740409851,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8474989533424377,0.4551414847373962,0.4344812333583832,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6750854253768921,0.2254142314195633,1.0356245040893557,284.99285888671875,284.95001220703125,302.1161499023437,295.8465576171875,298.8458251953125,297.269775390625,284.9914245605469,1.0,0.6449358463287354,0.4289151132106781,0.4289151132106781,1.0,1.0,-3.347731113433838,1.0849665403366089,2.2627646923065186,0.326535701751709,0.9327256679534912,0.9327256679534912,0.0,207.9843139648437,183.0,69829.96875,0.0,3325.955078125,1.0,278.44244384765625,283.0028991699219,298.8297424316406,303.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,33670.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872610330581665,1.0,0.0,0.0,3.661003589630127,3.661027193069458,8.943213174461562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.109375,0.0,1527.962158203125,1895.4371337890625,0.0,3147.29541015625,0.905849039554596,1.0,0.0,3.0,1.0,0.0
17769420,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7806040048599243,0.3368389308452606,0.3067963123321533,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.929118812084198,0.5693982243537903,0.5414990782737732,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9826435446739196,0.6711632013320923,0.4694414734840393,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.859372079372406,0.4546930491924286,0.433795303106308,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6855387687683105,0.2255109250545501,1.0344158411026,284.9096374511719,284.95001220703125,302.0859680175781,295.8393249511719,298.8293151855469,297.266357421875,284.9102478027344,1.0,0.6384499669075012,0.4277969002723694,0.4277969002723694,1.0,1.0,-3.3455452919006348,1.081214189529419,2.264331102371216,0.3230364918708801,0.8517204523086548,0.8517204523086548,0.0,196.3906707763672,171.0,70210.3203125,0.0,3254.784423828125,1.0,278.1578063964844,282.9032287597656,298.8527526855469,303.4377136230469,293.1499938964844,293.1499938964844,278.45001220703125,38568.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786647319793701,1.0,0.0,0.0,3.5360498428344727,3.5360732078552246,8.343149602296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9189453125,0.0,1428.6656494140625,1895.4371337890625,0.0,3204.0654296875,0.8822767734527588,1.0,0.0,3.0,1.0,0.0
17769480,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7806040048599243,0.3368389308452606,0.3067963123321533,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.929118812084198,0.5693982243537903,0.5414990782737732,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9826435446739196,0.6711632013320923,0.4694414734840393,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.859372079372406,0.4546930491924286,0.433795303106308,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6855387687683105,0.2255109250545501,1.0344158411026,284.9096374511719,284.95001220703125,302.0859680175781,295.8393249511719,298.8293151855469,297.266357421875,284.9102478027344,1.0,0.6384499669075012,0.4277969002723694,0.4277969002723694,1.0,1.0,-3.3455452919006348,1.081214189529419,2.264331102371216,0.3230364918708801,0.8517204523086548,0.8517204523086548,0.0,196.3906707763672,171.0,70210.3203125,0.0,3254.784423828125,1.0,278.1578063964844,282.9032287597656,298.8527526855469,303.4377136230469,293.1499938964844,293.1499938964844,278.45001220703125,38568.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786647319793701,1.0,0.0,0.0,3.5360498428344727,3.5360732078552246,8.343149602296762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.9189453125,0.0,1428.6656494140625,1895.4371337890625,0.0,3204.0654296875,0.8822767734527588,1.0,0.0,3.0,1.0,0.0
17769540,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7871220111846924,0.3369358777999878,0.3064531981945038,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9378873705863952,0.5692078471183777,0.5408459305763245,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9903154969215392,0.6735007762908936,0.4706529974937439,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8664230704307556,0.4547944068908691,0.4334583282470703,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6916175484657288,0.2257222533226013,1.0337305068969729,285.0139465332031,284.95001220703125,302.0679931640625,295.8356018066406,298.8232727050781,297.269287109375,285.0133361816406,1.0,0.6350207924842834,0.4272154569625854,0.4272154569625854,1.0,1.0,-3.344568014144897,1.0793215036392212,2.265246629714966,0.3212005496025085,0.9264780282974244,0.9264780282974244,0.0,190.20962524414065,171.0,69475.71875,0.0,3217.310546875,1.0,278.4024963378906,283.0223999023437,298.8065490722656,303.22637939453125,293.1499938964844,293.1499938964844,278.45001220703125,33893.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732783794403076,1.0,0.0,0.0,3.5923213958740234,3.592344284057617,8.610802524344763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.14453125,0.0,1454.4295654296875,1895.4371337890625,0.0,3153.561279296875,0.8922814130783081,1.0,0.0,3.0,1.0,0.0
17769600,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7941996455192566,0.3370723724365234,0.3063764572143554,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.947101354598999,0.5691079497337341,0.5405352711677551,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9976783990859984,0.675683856010437,0.4720296859741211,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8740733861923218,0.4549616277217865,0.433388352394104,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6981298327445984,0.2259840071201324,1.033736228942871,284.9921569824219,284.95001220703125,302.04998779296875,295.83221435546875,298.817626953125,297.2724914550781,284.99127197265625,1.0,0.6319525241851807,0.426678717136383,0.426678717136383,1.0,1.0,-3.3456778526306152,1.0782995223999023,2.267378091812134,0.3198797404766083,0.9287641048431396,0.9287641048431396,0.0,184.22830200195312,159.0,69588.859375,0.0,3185.65380859375,1.0,278.4415283203125,283.0061950683594,298.8160705566406,303.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,33763.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722205758094788,1.0,0.0,0.0,3.6444993019104,3.644522905349731,8.862760978445294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.1611328125,0.0,1510.3494873046875,1895.4371337890625,0.0,3143.639892578125,0.9024296402931212,1.0,0.0,3.0,1.0,0.0
17769660,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8031201362609863,0.3364156186580658,0.3057123720645904,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9583335518836976,0.5678255558013916,0.539294421672821,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6808536052703857,0.4604127109050751,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8840484619140625,0.4544252157211303,0.432805448770523,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7066194415092468,0.226034790277481,1.0331846475601196,284.904296875,284.95001220703125,302.0102844238281,295.82586669921875,298.8016662597656,297.27606201171875,284.9037780761719,1.0,0.6240399479866028,0.4255845546722412,0.4255845546722412,1.0,1.0,-3.3217573165893555,1.0665605068206787,2.2551968097686768,0.3151159584522247,0.8424597382545471,0.8424597382545471,0.0,175.7981719970703,162.0,69632.453125,0.0,3090.60009765625,1.0,278.1579284667969,282.9059143066406,298.837158203125,303.39337158203125,293.1499938964844,293.1499938964844,278.45001220703125,38978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779007196426392,1.0,0.0,0.0,3.506570816040039,3.506593942642212,8.204621053664596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1806640625,0.0,1400.7852783203125,1895.4371337890625,0.0,3196.904052734375,0.8761115670204163,1.0,0.0,3.0,1.0,0.0
17769720,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8031201362609863,0.3364156186580658,0.3057123720645904,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9583335518836976,0.5678255558013916,0.539294421672821,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6808536052703857,0.4604127109050751,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8840484619140625,0.4544252157211303,0.432805448770523,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7066194415092468,0.226034790277481,1.0331846475601196,284.904296875,284.95001220703125,302.0102844238281,295.82586669921875,298.8016662597656,297.27606201171875,284.9037780761719,1.0,0.6240399479866028,0.4255845546722412,0.4255845546722412,1.0,1.0,-3.3217573165893555,1.0665605068206787,2.2551968097686768,0.3151159584522247,0.8424597382545471,0.8424597382545471,0.0,175.7981719970703,162.0,69632.453125,0.0,3090.60009765625,1.0,278.1579284667969,282.9059143066406,298.837158203125,303.39337158203125,293.1499938964844,293.1499938964844,278.45001220703125,38978.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779007196426392,1.0,0.0,0.0,3.506570816040039,3.506593942642212,8.204621053664596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.1806640625,0.0,1400.7852783203125,1895.4371337890625,0.0,3196.904052734375,0.8761115670204163,1.0,0.0,3.0,1.0,0.0
17769780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8098382949829102,0.3365907371044159,0.3054922819137573,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9662425518035888,0.5674234628677368,0.5384960174560547,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.6896914839744568,0.4488719701766968,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8916118741035461,0.454604297876358,0.4325849115848541,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7129501700401306,0.2265215814113617,1.033769965171814,284.98260498046875,284.95001220703125,301.9691162109375,295.82086181640625,298.8016662597656,297.3023681640625,284.9820556640625,1.0,0.6203676462173462,0.424490362405777,0.424490362405777,1.0,1.0,-3.313399076461792,1.060716152191162,2.25268292427063,0.3095354437828064,0.9108549356460572,0.9108549356460572,0.0,170.19964599609375,165.0,68820.5,0.0,3034.82177734375,1.0,278.4412536621094,283.0097961425781,298.799560546875,303.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,34201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703394532203674,1.0,0.0,0.0,3.6004230976104736,3.6004462242126465,8.649686265016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.69140625,0.0,1465.434326171875,1895.4371337890625,0.0,3125.99462890625,0.8927851915359497,1.0,0.0,3.0,1.0,0.0
17769840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8098382949829102,0.3365907371044159,0.3054922819137573,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9662425518035888,0.5674234628677368,0.5384960174560547,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.6896914839744568,0.4488719701766968,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8916118741035461,0.454604297876358,0.4325849115848541,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7129501700401306,0.2265215814113617,1.033769965171814,284.98260498046875,284.95001220703125,301.9691162109375,295.82086181640625,298.8016662597656,297.3023681640625,284.9820556640625,1.0,0.6203676462173462,0.424490362405777,0.424490362405777,1.0,1.0,-3.313399076461792,1.060716152191162,2.25268292427063,0.3095354437828064,0.9108549356460572,0.9108549356460572,0.0,170.19964599609375,165.0,68820.5,0.0,3034.82177734375,1.0,278.4412536621094,283.0097961425781,298.799560546875,303.220947265625,293.1499938964844,293.1499938964844,278.1499938964844,34201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703394532203674,1.0,0.0,0.0,3.6004230976104736,3.6004462242126465,8.649686265016499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.69140625,0.0,1465.434326171875,1895.4371337890625,0.0,3125.99462890625,0.8927851915359497,1.0,0.0,3.0,1.0,0.0
17769900,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8112719058990479,0.3363184332847595,0.3054019212722778,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9678544998168944,0.5668334364891052,0.5381302833557129,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.6935110688209534,0.4463251233100891,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8933110237121582,0.4543854892253876,0.432522714138031,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7144641280174255,0.2266391515731811,1.0345277786254885,284.8710327148437,284.95001220703125,301.947998046875,295.8187866210937,298.7979431152344,297.3101806640625,284.8722229003906,1.0,0.6193875670433044,0.423943281173706,0.423943281173706,1.0,1.0,-3.3106236457824707,1.058253049850464,2.252370595932007,0.307664543390274,0.8281806111335754,0.8281806111335754,0.0,168.95968627929688,165.0,69380.25,0.0,3021.798583984375,1.0,278.19970703125,282.886962890625,298.84100341796875,303.42010498046875,293.1499938964844,293.1499938964844,278.1499938964844,39111.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874992847442627,1.0,0.0,0.0,3.536675214767456,3.536698579788208,8.346100912604015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.232421875,0.0,1433.2640380859375,1895.4371337890625,0.0,3169.639892578125,0.8799324631690979,1.0,0.0,3.0,1.0,0.0
17769960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8115925788879395,0.336039125919342,0.3050864338874817,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9681857824325562,0.5662034153938293,0.5374795794487,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6970539689064026,0.4453237056732178,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8937921524047852,0.454123854637146,0.4322294294834137,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7150394916534424,0.226712942123413,1.034749150276184,284.91412353515625,284.95001220703125,301.926513671875,295.8170166015625,298.7933959960937,297.3158874511719,284.9145202636719,1.0,0.6188159584999084,0.4235827922821045,0.4235827922821045,1.0,1.0,-3.308168411254883,1.0563724040985107,2.251796245574951,0.3062877655029297,0.8389411568641663,0.8389411568641663,0.0,168.4128875732422,168.0,69117.21875,0.0,3013.401123046875,1.0,278.1585693359375,282.92437744140625,298.825927734375,303.3379211425781,293.1499938964844,293.1499938964844,278.45001220703125,38614.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875386118888855,1.0,0.0,0.0,3.466567277908325,3.46658992767334,8.018489552341634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.2451171875,0.0,1357.081298828125,1895.4371337890625,0.0,3173.32763671875,0.8670321702957153,1.0,0.0,3.0,1.0,0.0
17770020,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120657205581665,0.3362112641334533,0.3050916194915771,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9684137105941772,0.5658013820648193,0.5369093418121338,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7044980525970459,0.4445335865020752,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8943394422531128,0.454301506280899,0.4322322010993957,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7158699631690979,0.2272344827651977,1.0366061925888062,284.9914245605469,284.95001220703125,301.8824768066406,295.8141784667969,298.787353515625,297.33160400390625,284.99072265625,1.0,0.6188075542449951,0.4228618443012237,0.4228618443012237,1.0,1.0,-3.308767318725586,1.0546759366989136,2.254091501235962,0.3043346703052521,0.913137435913086,0.913137435913086,0.0,168.08685302734375,171.0,68611.15625,0.0,3012.87646484375,1.0,278.4410095214844,283.02166748046875,298.7963256835937,303.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,33703.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686122298240662,1.0,0.0,0.0,3.580467939376831,3.580491065979004,8.554071655453299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.7763671875,0.0,1440.3258056640625,1895.4371337890625,0.0,3109.7919921875,0.8880186676979065,1.0,0.0,3.0,1.0,0.0
17770080,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8120657205581665,0.3362112641334533,0.3050916194915771,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9684137105941772,0.5658013820648193,0.5369093418121338,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7044980525970459,0.4445335865020752,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8943394422531128,0.454301506280899,0.4322322010993957,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7158699631690979,0.2272344827651977,1.0366061925888062,284.9914245605469,284.95001220703125,301.8824768066406,295.8141784667969,298.787353515625,297.33160400390625,284.99072265625,1.0,0.6188075542449951,0.4228618443012237,0.4228618443012237,1.0,1.0,-3.308767318725586,1.0546759366989136,2.254091501235962,0.3043346703052521,0.913137435913086,0.913137435913086,0.0,168.08685302734375,171.0,68611.15625,0.0,3012.87646484375,1.0,278.4410095214844,283.02166748046875,298.7963256835937,303.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,33703.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686122298240662,1.0,0.0,0.0,3.580467939376831,3.580491065979004,8.554071655453299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.7763671875,0.0,1440.3258056640625,1895.4371337890625,0.0,3109.7919921875,0.8880186676979065,1.0,0.0,3.0,1.0,0.0
17770140,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8103752732276917,0.3355746269226074,0.3047156631946563,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9661828875541688,0.5645310878753662,0.5359469056129456,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.7101937532424927,0.4468294680118561,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8925423622131348,0.4537574052810669,0.4319271147251129,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7149516940116882,0.2273589968681335,1.0378577709197998,284.9162292480469,284.95001220703125,301.83709716796875,295.812255859375,298.770263671875,297.3314514160156,284.9159545898437,1.0,0.6197534203529358,0.4221408665180206,0.4221408665180206,1.0,1.0,-3.311057806015014,1.0535805225372314,2.257477283477783,0.3027208745479584,0.8405871987342834,0.8405871987342834,0.0,169.1886444091797,189.0,69114.3203125,0.0,3024.076171875,1.0,278.1589050292969,282.92724609375,298.8254699707031,303.3343200683594,293.1499938964844,293.1499938964844,278.45001220703125,38148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874635636806488,1.0,0.0,0.0,3.465179443359375,3.4652020931243896,8.012070225049683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3193359375,0.0,1352.3656005859375,1895.4371337890625,0.0,3166.289794921875,0.8661856651306152,1.0,0.0,3.0,1.0,0.0
17770200,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8103752732276917,0.3355746269226074,0.3047156631946563,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9661828875541688,0.5645310878753662,0.5359469056129456,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.7101937532424927,0.4468294680118561,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8925423622131348,0.4537574052810669,0.4319271147251129,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7149516940116882,0.2273589968681335,1.0378577709197998,284.9162292480469,284.95001220703125,301.83709716796875,295.812255859375,298.770263671875,297.3314514160156,284.9159545898437,1.0,0.6197534203529358,0.4221408665180206,0.4221408665180206,1.0,1.0,-3.311057806015014,1.0535805225372314,2.257477283477783,0.3027208745479584,0.8405871987342834,0.8405871987342834,0.0,169.1886444091797,189.0,69114.3203125,0.0,3024.076171875,1.0,278.1589050292969,282.92724609375,298.8254699707031,303.3343200683594,293.1499938964844,293.1499938964844,278.45001220703125,38148.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874635636806488,1.0,0.0,0.0,3.465179443359375,3.4652020931243896,8.012070225049683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3193359375,0.0,1352.3656005859375,1895.4371337890625,0.0,3166.289794921875,0.8661856651306152,1.0,0.0,3.0,1.0,0.0
17770260,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8025919795036316,0.3356757760047912,0.3048828840255737,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9562669396400452,0.564112663269043,0.5355968475341797,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7150664925575256,0.4600462615489959,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8838151097297668,0.4538995921611786,0.4321269094944,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7085727453231812,0.2278009504079818,1.0405170917510986,285.0007019042969,284.95001220703125,301.7903747558594,295.81103515625,298.753662109375,297.3326416015625,285.0002746582031,1.0,0.6263681650161743,0.4211353063583374,0.4211353063583374,1.0,1.0,-3.330141544342041,1.057831048965454,2.272310733795166,0.302363634109497,0.9230635166168212,0.9230635166168212,0.0,175.87460327148438,192.0,68884.0390625,0.0,3103.722900390625,1.0,278.4410400390625,283.0278015136719,298.7973937988281,303.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,33250.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686713576316833,1.0,0.0,0.0,3.5899770259857178,3.5899999141693115,8.599567991041113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.9345703125,0.0,1447.1778564453125,1895.4371337890625,0.0,3110.3466796875,0.8898698091506958,1.0,0.0,3.0,1.0,0.0
17770320,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8025919795036316,0.3356757760047912,0.3048828840255737,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9562669396400452,0.564112663269043,0.5355968475341797,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7150664925575256,0.4600462615489959,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8838151097297668,0.4538995921611786,0.4321269094944,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7085727453231812,0.2278009504079818,1.0405170917510986,285.0007019042969,284.95001220703125,301.7903747558594,295.81103515625,298.753662109375,297.3326416015625,285.0002746582031,1.0,0.6263681650161743,0.4211353063583374,0.4211353063583374,1.0,1.0,-3.330141544342041,1.057831048965454,2.272310733795166,0.302363634109497,0.9230635166168212,0.9230635166168212,0.0,175.87460327148438,192.0,68884.0390625,0.0,3103.722900390625,1.0,278.4410400390625,283.0278015136719,298.7973937988281,303.2099609375,293.1499938964844,293.1499938964844,278.1499938964844,33250.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686713576316833,1.0,0.0,0.0,3.5899770259857178,3.5899999141693115,8.599567991041113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.9345703125,0.0,1447.1778564453125,1895.4371337890625,0.0,3110.3466796875,0.8898698091506958,1.0,0.0,3.0,1.0,0.0
17770380,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7953479290008545,0.3348757326602936,0.3045564889907837,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.946892261505127,0.5627532601356506,0.5347513556480408,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.7169662117958069,0.4718655347824096,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8760865926742554,0.453262597322464,0.4319323301315307,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7026082873344421,0.227742314338684,1.0419203042984009,284.9182434082031,284.95001220703125,301.7423095703125,295.8103942871094,298.7213439941406,297.3117980957031,284.9181823730469,1.0,0.6312391757965088,0.4201297461986542,0.4201297461986542,1.0,1.0,-3.3444180488586426,1.0602505207061768,2.284167528152466,0.3018094301223755,0.8493295907974243,0.8493295907974243,0.0,181.9100799560547,195.0,69640.3515625,0.0,3169.73828125,1.0,278.1587219238281,282.92303466796875,298.8291015625,303.3691711425781,293.1499938964844,293.1499938964844,278.45001220703125,37805.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875842809677124,1.0,0.0,0.0,3.49439001083374,3.494412899017334,8.147719086082361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.419921875,0.0,1379.7745361328125,1895.4371337890625,0.0,3177.60986328125,0.8723585605621338,1.0,0.0,3.0,1.0,0.0
17770440,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7953479290008545,0.3348757326602936,0.3045564889907837,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.946892261505127,0.5627532601356506,0.5347513556480408,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9990000128746032,0.7169662117958069,0.4718655347824096,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8760865926742554,0.453262597322464,0.4319323301315307,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7026082873344421,0.227742314338684,1.0419203042984009,284.9182434082031,284.95001220703125,301.7423095703125,295.8103942871094,298.7213439941406,297.3117980957031,284.9181823730469,1.0,0.6312391757965088,0.4201297461986542,0.4201297461986542,1.0,1.0,-3.3444180488586426,1.0602505207061768,2.284167528152466,0.3018094301223755,0.8493295907974243,0.8493295907974243,0.0,181.9100799560547,195.0,69640.3515625,0.0,3169.73828125,1.0,278.1587219238281,282.92303466796875,298.8291015625,303.3691711425781,293.1499938964844,293.1499938964844,278.45001220703125,37805.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875842809677124,1.0,0.0,0.0,3.49439001083374,3.494412899017334,8.147719086082361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.419921875,0.0,1379.7745361328125,1895.4371337890625,0.0,3177.60986328125,0.8723585605621338,1.0,0.0,3.0,1.0,0.0
17770500,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7923706769943237,0.3348014950752258,0.3044024109840393,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.942908525466919,0.5624288320541382,0.5343340039253235,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.7183002829551697,0.4768077433109283,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8729271292686462,0.4532213509082794,0.4318155646324157,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7001087665557861,0.2278139293193817,1.0422831773757937,285.0200500488281,284.95001220703125,301.7178039550781,295.8102722167969,298.7086181640625,297.306640625,285.0200500488281,1.0,0.6333103179931641,0.4196269512176513,0.4196269512176513,1.0,1.0,-3.349968671798706,1.0608863830566406,2.289082288742065,0.3011879324913025,0.9238349795341492,0.9238349795341492,0.0,184.45079040527344,195.0,69032.828125,0.0,3196.668701171875,1.0,278.3981018066406,283.0390014648437,298.7868957519531,303.17059326171875,293.1499938964844,293.1499938964844,278.45001220703125,33534.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711653351783752,1.0,0.0,0.0,3.552633047103882,3.5526556968688965,8.421587835982791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6943359375,0.0,1409.5599365234375,1895.4371337890625,0.0,3133.741943359375,0.8832898139953613,1.0,0.0,3.0,1.0,0.0
17770560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7901037931442261,0.334769457578659,0.3044698238372803,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9397351145744324,0.562169075012207,0.5341857075691223,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7197680473327637,0.4809114336967468,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8704891204833984,0.4532541930675506,0.4319282174110412,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6981980800628662,0.2279387712478637,1.0431838035583496,284.9962158203125,284.95001220703125,301.6929931640625,295.8102111816406,298.6963806152344,297.3031005859375,284.9947509765625,1.0,0.6352602243423462,0.4189779758453369,0.4189779758453369,1.0,1.0,-3.356025457382202,1.0613245964050293,2.294700860977173,0.3002738952636719,0.9274208545684814,0.9274208545684814,0.0,186.64328002929688,198.0,69276.6484375,0.0,3222.828857421875,1.0,278.4420166015625,283.0191345214844,298.7982788085937,303.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,33256.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703758716583252,1.0,0.0,0.0,3.618878364562988,3.61890172958374,8.738588235246425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.9921875,0.0,1478.4669189453125,1895.4371337890625,0.0,3126.33642578125,0.896068274974823,1.0,0.0,3.0,1.0,0.0
17770620,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7849474549293518,0.3338474929332733,0.3039685487747192,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9327362775802612,0.5606868267059326,0.5331640243530273,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7215242385864258,0.4893801510334015,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8651836514472961,0.4525130987167358,0.4315731823444366,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6939667463302612,0.2277342677116394,1.0435553789138794,284.913818359375,284.95001220703125,301.6424255371094,295.810302734375,298.6639709472656,297.2851867675781,284.91436767578125,1.0,0.6386600136756897,0.4176799654960632,0.4176799654960632,1.0,1.0,-3.3644046783447266,1.0607823133468628,2.3036224842071533,0.2979321181774139,0.8498251438140869,0.8498251438140869,0.0,191.04415893554688,201.0,69850.9609375,0.0,3267.023193359375,1.0,278.1580810546875,282.9183044433594,298.8275756835937,303.3841552734375,293.1499938964844,293.1499938964844,278.45001220703125,38184.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771975636482239,1.0,0.0,0.0,3.5072484016418457,3.5072715282440186,8.20779234800284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.29296875,0.0,1395.78125,1895.4371337890625,0.0,3190.31201171875,0.8755916953086853,1.0,0.0,3.0,1.0,0.0
17770680,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7849474549293518,0.3338474929332733,0.3039685487747192,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9327362775802612,0.5606868267059326,0.5331640243530273,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7215242385864258,0.4893801510334015,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8651836514472961,0.4525130987167358,0.4315731823444366,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6939667463302612,0.2277342677116394,1.0435553789138794,284.913818359375,284.95001220703125,301.6424255371094,295.810302734375,298.6639709472656,297.2851867675781,284.91436767578125,1.0,0.6386600136756897,0.4176799654960632,0.4176799654960632,1.0,1.0,-3.3644046783447266,1.0607823133468628,2.3036224842071533,0.2979321181774139,0.8498251438140869,0.8498251438140869,0.0,191.04415893554688,201.0,69850.9609375,0.0,3267.023193359375,1.0,278.1580810546875,282.9183044433594,298.8275756835937,303.3841552734375,293.1499938964844,293.1499938964844,278.45001220703125,38184.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771975636482239,1.0,0.0,0.0,3.5072484016418457,3.5072715282440186,8.20779234800284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.29296875,0.0,1395.78125,1895.4371337890625,0.0,3190.31201171875,0.8755916953086853,1.0,0.0,3.0,1.0,0.0
17770740,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7823554873466492,0.3337613344192505,0.3037657737731933,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9291216731071472,0.5602991580963135,0.5326454043388367,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7232295274734497,0.4938073754310608,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8624948859214783,0.4524668753147125,0.4314139485359192,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6917869448661804,0.2277986854314804,1.0437337160110474,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6494140625,297.2817687988281,285.01129150390625,1.0,0.640477180480957,0.416901171207428,0.416901171207428,1.0,1.0,-3.368881225585937,1.0602525472640991,2.308628797531128,0.2963631153106689,0.9260608553886414,0.9260608553886414,0.0,193.3729858398437,201.0,69266.8359375,0.0,3290.5986328125,1.0,278.4138488769531,283.0319519042969,298.784423828125,303.1937255859375,293.1499938964844,293.1499938964844,278.45001220703125,33256.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716771006584167,1.0,0.0,0.0,3.5851221084594727,3.5851449966430664,8.576324717068928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.2080078125,0.0,1442.020263671875,1895.4371337890625,0.0,3138.542236328125,0.8895036578178406,1.0,0.0,3.0,1.0,0.0
17770800,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7810497283935547,0.3337036371231079,0.3038024604320526,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9272133708000184,0.5600526928901672,0.5325058698654175,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7244134545326233,0.4962894320487976,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8611132502555847,0.4524617195129394,0.4314853847026825,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6906922459602356,0.2278749942779541,1.0443274974822998,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,298.6400146484375,297.280029296875,284.9931030273437,1.0,0.6416741609573364,0.4163819849491119,0.4163819849491119,1.0,1.0,-3.3725426197052,1.0601346492767334,2.312407970428467,0.2954281568527221,0.9270634055137634,0.9270634055137634,0.0,194.73922729492188,204.0,69397.921875,0.0,3306.81982421875,1.0,278.4413757324219,283.0178527832031,298.7970275878906,303.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,33520.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712671995162964,1.0,0.0,0.0,3.625039339065552,3.625062704086304,8.768367365519225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.6767578125,0.0,1487.15283203125,1895.4371337890625,0.0,3134.697509765625,0.8978741765022278,1.0,0.0,3.0,1.0,0.0
17770860,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7768714427947998,0.3327733874320984,0.3032620251178741,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9214609265327454,0.5585522055625916,0.5314320921897888,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7261835336685181,0.5032721757888794,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8569007515907288,0.4517014324665069,0.4310794174671173,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6872941851615906,0.2276552766561508,1.0444705486297607,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.60968017578125,297.26544189453125,284.913818359375,1.0,0.6444056630134583,0.4152500033378601,0.4152500033378601,1.0,1.0,-3.378687858581543,1.0591893196105957,2.319498538970948,0.2931700348854065,0.8497533202171326,0.8497533202171326,0.0,198.4368438720703,207.0,69938.0078125,0.0,3342.2216796875,1.0,278.1580505371094,282.91851806640625,298.8263854980469,303.3887023925781,293.1499938964844,293.1499938964844,278.45001220703125,38273.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776977062225342,1.0,0.0,0.0,3.5114223957061768,3.5114455223083496,8.227340231314884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.50390625,0.0,1400.7557373046875,1895.4371337890625,0.0,3195.00048828125,0.8765941262245178,1.0,0.0,3.0,1.0,0.0
17770920,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7768714427947998,0.3327733874320984,0.3032620251178741,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9214609265327454,0.5585522055625916,0.5314320921897888,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7261835336685181,0.5032721757888794,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8569007515907288,0.4517014324665069,0.4310794174671173,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6872941851615906,0.2276552766561508,1.0444705486297607,284.9132995605469,284.95001220703125,301.5376892089844,295.8108215332031,298.60968017578125,297.26544189453125,284.913818359375,1.0,0.6444056630134583,0.4152500033378601,0.4152500033378601,1.0,1.0,-3.378687858581543,1.0591893196105957,2.319498538970948,0.2931700348854065,0.8497533202171326,0.8497533202171326,0.0,198.4368438720703,207.0,69938.0078125,0.0,3342.2216796875,1.0,278.1580505371094,282.91851806640625,298.8263854980469,303.3887023925781,293.1499938964844,293.1499938964844,278.45001220703125,38273.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776977062225342,1.0,0.0,0.0,3.5114223957061768,3.5114455223083496,8.227340231314884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.50390625,0.0,1400.7557373046875,1895.4371337890625,0.0,3195.00048828125,0.8765941262245178,1.0,0.0,3.0,1.0,0.0
17770980,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7735140323638916,0.3326174914836883,0.3030766248703003,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9166885018348694,0.5578946471214294,0.5307440757751465,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7290924191474915,0.5085669159889221,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8534319400787354,0.4516264796257019,0.4309617578983307,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684482753276825,0.2277908325195312,1.045166254043579,284.9934387207031,284.95001220703125,301.48358154296875,295.8109436035156,298.5872497558594,297.2626953125,284.9925537109375,1.0,0.6469359993934631,0.4141180515289306,0.4141180515289306,1.0,1.0,-3.384695053100586,1.0581971406936646,2.326498031616211,0.2908118963241577,0.9266834259033204,0.9266834259033204,0.0,201.76084899902344,210.0,69450.7109375,0.0,3375.27783203125,1.0,278.4413757324219,283.0188293457031,298.7965087890625,303.2515869140625,293.1499938964844,293.1499938964844,278.1499938964844,33581.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716018199920654,1.0,0.0,0.0,3.6270363330841056,3.6270596981048575,8.778030746725562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.900390625,0.0,1489.7850341796875,1895.4371337890625,0.0,3137.836181640625,0.8983684182167053,1.0,0.0,3.0,1.0,0.0
