time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7735140323638916,0.3326174914836883,0.3030766248703003,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9166885018348694,0.5578946471214294,0.5307440757751465,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.7290924191474915,0.5085669159889221,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8534319400787354,0.4516264796257019,0.4309617578983307,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.684482753276825,0.2277908325195312,1.045166254043579,284.9934387207031,284.95001220703125,301.48358154296875,295.8109436035156,298.5872497558594,297.2626953125,284.9925537109375,1.0,0.6469359993934631,0.4141180515289306,0.4141180515289306,1.0,1.0,-3.384695053100586,1.0581971406936646,2.326498031616211,0.2908118963241577,0.9266834259033204,0.9266834259033204,0.0,201.76084899902344,210.0,69450.7109375,0.0,3375.27783203125,1.0,278.4413757324219,283.0188293457031,298.7965087890625,303.2515869140625,293.1499938964844,293.1499938964844,278.1499938964844,33581.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716018199920654,1.0,0.0,0.0,3.6270363330841056,3.6270596981048575,8.778030746725562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.900390625,0.0,1489.7850341796875,1895.4371337890625,0.0,3137.836181640625,0.8983684182167053,1.0,0.0,3.0,1.0,0.0
17771100,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7716602683067322,0.3321613073348999,0.3029360175132751,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.91411691904068,0.5571585297584534,0.5303568840026855,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9988677501678468,0.7301015257835388,0.5103632211685181,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8515469431877136,0.4512644112110138,0.4308840632438659,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6829652786254883,0.2277069240808487,1.0455957651138306,284.8744201660156,284.95001220703125,301.45611572265625,295.8109130859375,298.5729675292969,297.2572021484375,284.8742980957031,1.0,0.6481152772903442,0.4135520756244659,0.4135520756244659,1.0,1.0,-3.3866543769836426,1.0573176145553589,2.329336643218994,0.2895776927471161,0.8416867256164551,0.8416867256164551,0.0,203.55450439453125,210.0,70192.0234375,0.0,3390.17724609375,1.0,278.1983947753906,282.8861999511719,298.83984375,303.4662170410156,293.1499938964844,293.1499938964844,278.1499938964844,38246.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769126534461975,1.0,0.0,0.0,3.579615354537964,3.579638957977295,8.549997687623545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.1650390625,0.0,1472.744140625,1895.4371337890625,0.0,3187.640625,0.8889434337615967,1.0,0.0,3.0,1.0,0.0
17771160,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7691614031791687,0.3316574692726135,0.3025329709053039,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.910816490650177,0.5563535094261169,0.5296570062637329,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9973000288009644,0.731210470199585,0.5112581253051758,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8490493297576904,0.4508235156536102,0.4305399358272552,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6808896064758301,0.227555438876152,1.045340895652771,284.91119384765625,284.95001220703125,301.4283752441406,295.810791015625,298.5587158203125,297.2518310546875,284.91168212890625,1.0,0.6490915417671204,0.4130153656005859,0.4130153656005859,1.0,1.0,-3.385685443878174,1.055474877357483,2.3302106857299805,0.2879856526851654,0.8476632237434387,0.8476632237434387,0.0,205.6752777099609,213.0,69901.578125,0.0,3400.201416015625,1.0,278.15826416015625,282.9194030761719,298.8254699707031,303.38787841796875,293.1499938964844,293.1499938964844,278.45001220703125,38422.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877859354019165,1.0,0.0,0.0,3.5090172290802,3.509040355682373,8.216073297262483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.7001953125,0.0,1399.3309326171875,1895.4371337890625,0.0,3196.51611328125,0.876124918460846,1.0,0.0,3.0,1.0,0.0
17771220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7660239934921265,0.3314758241176605,0.3023187816143036,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.906532347202301,0.55565345287323,0.5289250016212463,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956558346748352,0.7349733114242554,0.5137042999267578,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8458238840103149,0.4507047235965729,0.4303776025772095,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6782625913619995,0.2276878505945205,1.0459922552108765,284.99139404296875,284.95001220703125,301.3720703125,295.8102111816406,298.53955078125,297.2546081542969,284.9906005859375,1.0,0.6510713696479797,0.4119419455528259,0.4119419455528259,1.0,1.0,-3.388071298599243,1.0533374547958374,2.334733724594116,0.2852262854576111,0.923090934753418,0.923090934753418,0.0,208.8285522460937,216.0,69348.78125,0.0,3424.0009765625,1.0,278.4413452148437,283.0208740234375,298.7945251464844,303.2440185546875,293.1499938964844,293.1499938964844,278.1499938964844,33702.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714983463287354,1.0,0.0,0.0,3.619919776916504,3.619943141937256,8.743618309381418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.1552734375,0.0,1482.91162109375,1895.4371337890625,0.0,3136.865234375,0.8968677520751953,1.0,0.0,3.0,1.0,0.0
17771280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7660239934921265,0.3314758241176605,0.3023187816143036,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.906532347202301,0.55565345287323,0.5289250016212463,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9956558346748352,0.7349733114242554,0.5137042999267578,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8458238840103149,0.4507047235965729,0.4303776025772095,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6782625913619995,0.2276878505945205,1.0459922552108765,284.99139404296875,284.95001220703125,301.3720703125,295.8102111816406,298.53955078125,297.2546081542969,284.9906005859375,1.0,0.6510713696479797,0.4119419455528259,0.4119419455528259,1.0,1.0,-3.388071298599243,1.0533374547958374,2.334733724594116,0.2852262854576111,0.923090934753418,0.923090934753418,0.0,208.8285522460937,216.0,69348.78125,0.0,3424.0009765625,1.0,278.4413452148437,283.0208740234375,298.7945251464844,303.2440185546875,293.1499938964844,293.1499938964844,278.1499938964844,33702.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714983463287354,1.0,0.0,0.0,3.619919776916504,3.619943141937256,8.743618309381418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.1552734375,0.0,1482.91162109375,1895.4371337890625,0.0,3136.865234375,0.8968677520751953,1.0,0.0,3.0,1.0,0.0
17771340,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622957825660706,0.3305243849754333,0.3017582595348358,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9018033742904664,0.5541101098060608,0.5278074741363525,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9934492111206056,0.7375762462615967,0.5157688856124878,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8420975804328918,0.4498908221721649,0.4299192428588867,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.675225555896759,0.2274733483791351,1.0461585521697998,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.51300048828125,297.24725341796875,284.9114990234375,1.0,0.6529017090797424,0.4108685255050659,0.4108685255050659,1.0,1.0,-3.388191699981689,1.0503780841827393,2.33781361579895,0.2823284566402435,0.8454395532608032,0.8454395532608032,0.0,212.32644653320312,219.0,69793.03125,0.0,3444.52880859375,1.0,278.1585693359375,282.9232177734375,298.8226013183594,303.3773803710937,293.1499938964844,293.1499938964844,278.45001220703125,38339.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775497674942017,1.0,0.0,0.0,3.501446485519409,3.501469612121582,8.180659278878011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.888671875,0.0,1390.880615234375,1895.4371337890625,0.0,3193.614013671875,0.8743248581886292,1.0,0.0,3.0,1.0,0.0
17771400,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7622957825660706,0.3305243849754333,0.3017582595348358,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9018033742904664,0.5541101098060608,0.5278074741363525,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9934492111206056,0.7375762462615967,0.5157688856124878,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8420975804328918,0.4498908221721649,0.4299192428588867,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.675225555896759,0.2274733483791351,1.0461585521697998,284.9115600585937,284.95001220703125,301.314697265625,295.8091125488281,298.51300048828125,297.24725341796875,284.9114990234375,1.0,0.6529017090797424,0.4108685255050659,0.4108685255050659,1.0,1.0,-3.388191699981689,1.0503780841827393,2.33781361579895,0.2823284566402435,0.8454395532608032,0.8454395532608032,0.0,212.32644653320312,219.0,69793.03125,0.0,3444.52880859375,1.0,278.1585693359375,282.9232177734375,298.8226013183594,303.3773803710937,293.1499938964844,293.1499938964844,278.45001220703125,38339.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775497674942017,1.0,0.0,0.0,3.501446485519409,3.501469612121582,8.180659278878011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.888671875,0.0,1390.880615234375,1895.4371337890625,0.0,3193.614013671875,0.8743248581886292,1.0,0.0,3.0,1.0,0.0
17771460,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7596514225006104,0.3303400874137878,0.3015384972095489,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8983327150344849,0.5534020066261292,0.5270639061927795,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9922093749046326,0.7414315938949585,0.5183318853378296,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8393843770027161,0.4497601985931396,0.4297395944595337,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6730488538742065,0.2276233732700348,1.0468517541885376,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.4945068359375,297.2510986328125,284.99078369140625,1.0,0.6547300815582275,0.409921258687973,0.409921258687973,1.0,1.0,-3.390726327896118,1.0486156940460205,2.3421106338500977,0.2799216210842132,0.9208561182022096,0.9208561182022096,0.0,215.16159057617188,222.0,69234.78125,0.0,3466.881591796875,1.0,278.4412841796875,283.0251159667969,298.79156494140625,303.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33702.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711975812911987,1.0,0.0,0.0,3.6106715202331534,3.610694646835327,8.698998499312438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.546875,0.0,1472.848876953125,1895.4371337890625,0.0,3134.04443359375,0.8947950601577759,1.0,0.0,3.0,1.0,0.0
17771520,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7596514225006104,0.3303400874137878,0.3015384972095489,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8983327150344849,0.5534020066261292,0.5270639061927795,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9922093749046326,0.7414315938949585,0.5183318853378296,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8393843770027161,0.4497601985931396,0.4297395944595337,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6730488538742065,0.2276233732700348,1.0468517541885376,284.9915771484375,284.95001220703125,301.2563171386719,295.8073425292969,298.4945068359375,297.2510986328125,284.99078369140625,1.0,0.6547300815582275,0.409921258687973,0.409921258687973,1.0,1.0,-3.390726327896118,1.0486156940460205,2.3421106338500977,0.2799216210842132,0.9208561182022096,0.9208561182022096,0.0,215.16159057617188,222.0,69234.78125,0.0,3466.881591796875,1.0,278.4412841796875,283.0251159667969,298.79156494140625,303.2337646484375,293.1499938964844,293.1499938964844,278.1499938964844,33702.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711975812911987,1.0,0.0,0.0,3.6106715202331534,3.610694646835327,8.698998499312438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.546875,0.0,1472.848876953125,1895.4371337890625,0.0,3134.04443359375,0.8947950601577759,1.0,0.0,3.0,1.0,0.0
17771580,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562596797943115,0.3293809592723846,0.3009660542011261,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8940455913543701,0.551850438117981,0.525932252407074,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901717305183412,0.7440036535263062,0.5203824043273926,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359992504119873,0.4489335715770721,0.4292630553245544,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6703091859817505,0.2274164706468582,1.0470335483551023,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4681396484375,297.2440795898437,284.912109375,1.0,0.6564726233482361,0.4089740216732025,0.4089740216732025,1.0,1.0,-3.3907954692840576,1.045977234840393,2.344818115234375,0.2773622572422027,0.8439793586730957,0.8439793586730957,0.0,218.5143280029297,225.0,69684.03125,0.0,3486.463623046875,1.0,278.1586608886719,282.9277648925781,298.818603515625,303.3665771484375,293.1499938964844,293.1499938964844,278.45001220703125,38313.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877321183681488,1.0,0.0,0.0,3.492755651473999,3.4927785396575928,8.14009922578407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.41015625,0.0,1381.7286376953125,1895.4371337890625,0.0,3191.470703125,0.8723738193511963,1.0,0.0,3.0,1.0,0.0
17771640,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562596797943115,0.3293809592723846,0.3009660542011261,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8940455913543701,0.551850438117981,0.525932252407074,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9901717305183412,0.7440036535263062,0.5203824043273926,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359992504119873,0.4489335715770721,0.4292630553245544,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6703091859817505,0.2274164706468582,1.0470335483551023,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4681396484375,297.2440795898437,284.912109375,1.0,0.6564726233482361,0.4089740216732025,0.4089740216732025,1.0,1.0,-3.3907954692840576,1.045977234840393,2.344818115234375,0.2773622572422027,0.8439793586730957,0.8439793586730957,0.0,218.5143280029297,225.0,69684.03125,0.0,3486.463623046875,1.0,278.1586608886719,282.9277648925781,298.818603515625,303.3665771484375,293.1499938964844,293.1499938964844,278.45001220703125,38313.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877321183681488,1.0,0.0,0.0,3.492755651473999,3.4927785396575928,8.14009922578407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.41015625,0.0,1381.7286376953125,1895.4371337890625,0.0,3191.470703125,0.8723738193511963,1.0,0.0,3.0,1.0,0.0
17771700,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547752857208252,0.3292520344257355,0.3007292449474334,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921302556991577,0.5514495968818665,0.5254111289978027,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9893516302108764,0.7458916902542114,0.5215055346488953,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8344947099685669,0.4488185346126556,0.4290438890457153,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690811514854431,0.2274563759565353,1.047056794166565,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.4584350585937,297.24566650390625,285.0136108398437,1.0,0.6573053598403931,0.4085003733634949,0.4085003733634949,1.0,1.0,-3.390993118286133,1.04472017288208,2.3462729454040527,0.2759983837604522,0.9165461659431458,0.9165461659431458,0.0,220.0377349853516,225.0,68973.234375,0.0,3495.761962890625,1.0,278.39794921875,283.0452880859375,298.77508544921875,303.1586608886719,293.1499938964844,293.1499938964844,278.45001220703125,33886.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721799850463867,1.0,0.0,0.0,3.544790506362915,3.5448131561279297,8.384446914533328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.58984375,0.0,1403.8765869140625,1895.4371337890625,0.0,3143.25927734375,0.881837785243988,1.0,0.0,3.0,1.0,0.0
17771760,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538022398948669,0.3291757106781006,0.3007237613201141,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8907743096351624,0.5511202216148376,0.5251639485359192,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9890092611312866,0.7478045225143433,0.5229031443595886,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334730863571167,0.4487804770469665,0.4290585219860077,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6682995557785034,0.2275637537240982,1.0477063655853271,284.9904479980469,284.95001220703125,301.1366271972656,295.80126953125,298.44927978515625,297.2479858398437,284.9891662597656,1.0,0.6582422852516174,0.4080303609371185,0.4080303609371185,1.0,1.0,-3.3931679725646973,1.0441628694534302,2.349004983901977,0.2749438881874084,0.918251633644104,0.918251633644104,0.0,221.2889404296875,228.0,69136.015625,0.0,3508.131591796875,1.0,278.44195556640625,283.027587890625,298.7852478027344,303.22149658203125,293.1499938964844,293.1499938964844,278.1499938964844,33618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710099458694458,1.0,0.0,0.0,3.6044375896453857,3.604460716247559,8.66898574258812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.1533203125,0.0,1465.4703369140625,1895.4371337890625,0.0,3132.2841796875,0.8930889368057251,1.0,0.0,3.0,1.0,0.0
17771820,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506158947944641,0.3281972706317901,0.3001365661621094,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8867003917694092,0.5495496392250061,0.5240168571472168,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9870252013206482,0.7503070831298828,0.524911642074585,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.830278217792511,0.4479336440563202,0.4285646080970764,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657333374023438,0.2273509502410888,1.0478663444519043,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4225158691406,297.24102783203125,284.91229248046875,1.0,0.6599417328834534,0.4070903062820434,0.4070903062820434,1.0,1.0,-3.3931031227111816,1.04148530960083,2.351617813110352,0.2723828852176666,0.8422271013259888,0.8422271013259888,0.0,224.6048278808593,231.0,69563.1484375,0.0,3527.19921875,1.0,278.15875244140625,282.9320678710937,298.8108825683594,303.35174560546875,293.1499938964844,293.1499938964844,278.45001220703125,38318.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772410750389099,1.0,0.0,0.0,3.483621120452881,3.4836440086364746,8.097578074739431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.337890625,0.0,1372.3778076171875,1895.4371337890625,0.0,3190.72021484375,0.8703457117080688,1.0,0.0,3.0,1.0,0.0
17771880,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506158947944641,0.3281972706317901,0.3001365661621094,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8867003917694092,0.5495496392250061,0.5240168571472168,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9870252013206482,0.7503070831298828,0.524911642074585,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.830278217792511,0.4479336440563202,0.4285646080970764,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657333374023438,0.2273509502410888,1.0478663444519043,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4225158691406,297.24102783203125,284.91229248046875,1.0,0.6599417328834534,0.4070903062820434,0.4070903062820434,1.0,1.0,-3.3931031227111816,1.04148530960083,2.351617813110352,0.2723828852176666,0.8422271013259888,0.8422271013259888,0.0,224.6048278808593,231.0,69563.1484375,0.0,3527.19921875,1.0,278.15875244140625,282.9320678710937,298.8108825683594,303.35174560546875,293.1499938964844,293.1499938964844,278.45001220703125,38318.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772410750389099,1.0,0.0,0.0,3.483621120452881,3.4836440086364746,8.097578074739431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.337890625,0.0,1372.3778076171875,1895.4371337890625,0.0,3190.72021484375,0.8703457117080688,1.0,0.0,3.0,1.0,0.0
17771940,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7488806843757629,0.3280518651008606,0.2998824715614319,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844040036201477,0.5490419864654541,0.5233891606330872,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9861096143722534,0.7528908848762512,0.5265102386474609,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8284934759140015,0.4478115439414978,0.4283322393894195,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6643056869506836,0.2274332791566848,1.0480741262435913,285.0039367675781,284.95001220703125,301.0332336425781,295.79296875,298.4095764160156,297.2438659667969,285.0014953613281,1.0,0.6610810160636902,0.4064510762691498,0.4064510762691498,1.0,1.0,-3.393928289413452,1.0399751663208008,2.353953123092652,0.2706100642681122,0.915221393108368,0.915221393108368,0.0,226.5605316162109,231.0,68941.640625,0.0,3540.498779296875,1.0,278.4223937988281,283.0408020019531,298.76641845703125,303.1656494140625,293.1499938964844,293.1499938964844,278.45001220703125,33316.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712528347969055,1.0,0.0,0.0,3.5684330463409424,3.568455934524536,8.496663213009015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.0947265625,0.0,1424.6685791015625,1895.4371337890625,0.0,3134.5625,0.8852208256721497,1.0,0.0,3.0,1.0,0.0
17772000,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7482961416244507,0.3279643058776855,0.2998768389225006,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8835790753364563,0.5487908720970154,0.5232303738594055,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9859011173248292,0.754036545753479,0.5273911952972412,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.827875018119812,0.4477549493312835,0.4283426105976105,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6638432741165161,0.2274885773658752,1.0485121011734009,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4031982421875,297.2448425292969,284.98956298828125,1.0,0.6616760492324829,0.4061502516269684,0.4061502516269684,1.0,1.0,-3.3953299522399902,1.0396153926849363,2.355714797973633,0.2699505984783172,0.9159275889396667,0.9159275889396667,0.0,227.3618621826172,234.0,69002.078125,0.0,3548.46337890625,1.0,278.4411315917969,283.0322265625,298.77593994140625,303.2043151855469,293.1499938964844,293.1499938964844,278.1499938964844,33722.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710414171218872,1.0,0.0,0.0,3.592783212661743,3.592806339263916,8.613017712377768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.3486328125,0.0,1453.66845703125,1895.4371337890625,0.0,3132.57958984375,0.89079350233078,1.0,0.0,3.0,1.0,0.0
17772060,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452605962753296,0.3269700109958648,0.2992671132087707,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796697854995728,0.5472052097320557,0.522059440612793,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9839322566986084,0.7564744353294373,0.5293457508087158,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.824800431728363,0.446893036365509,0.427826464176178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614054441452026,0.2272686660289764,1.0486233234405518,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3761901855469,297.2379150390625,284.9124450683594,1.0,0.6633408665657043,0.405227780342102,0.405227780342102,1.0,1.0,-3.395059108734131,1.0369024276733398,2.358156681060791,0.2674017250537872,0.8403029441833496,0.8403029441833496,0.0,230.6730499267578,237.0,69424.9765625,0.0,3567.02587890625,1.0,278.1588134765625,282.9365234375,298.79840087890625,303.3309326171875,293.1499938964844,293.1499938964844,278.45001220703125,38310.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772859573364258,1.0,0.0,0.0,3.473628044128418,3.4736506938934326,8.051187023738748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.1669921875,0.0,1362.105712890625,1895.4371337890625,0.0,3191.140869140625,0.8681257367134094,1.0,0.0,3.0,1.0,0.0
17772120,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452605962753296,0.3269700109958648,0.2992671132087707,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8796697854995728,0.5472052097320557,0.522059440612793,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9839322566986084,0.7564744353294373,0.5293457508087158,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.824800431728363,0.446893036365509,0.427826464176178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614054441452026,0.2272686660289764,1.0486233234405518,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3761901855469,297.2379150390625,284.9124450683594,1.0,0.6633408665657043,0.405227780342102,0.405227780342102,1.0,1.0,-3.395059108734131,1.0369024276733398,2.358156681060791,0.2674017250537872,0.8403029441833496,0.8403029441833496,0.0,230.6730499267578,237.0,69424.9765625,0.0,3567.02587890625,1.0,278.1588134765625,282.9365234375,298.79840087890625,303.3309326171875,293.1499938964844,293.1499938964844,278.45001220703125,38310.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772859573364258,1.0,0.0,0.0,3.473628044128418,3.4736506938934326,8.051187023738748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.1669921875,0.0,1362.105712890625,1895.4371337890625,0.0,3191.140869140625,0.8681257367134094,1.0,0.0,3.0,1.0,0.0
17772180,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7430505752563477,0.326711505651474,0.2989876866340637,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766772150993347,0.5464200973510742,0.5212520956993103,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.982829451560974,0.7601332664489746,0.5317791104316711,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224802017211914,0.4466931223869324,0.4275872409343719,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6596136093139648,0.2273963838815689,1.0492321252822876,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3565368652344,297.2416687011719,284.98876953125,1.0,0.6650444865226746,0.4043053090572357,0.4043053090572357,1.0,1.0,-3.3971164226531982,1.0350087881088257,2.362107753753662,0.2649900317192077,0.9129685759544371,0.9129685759544371,0.0,233.4263610839844,240.0,68856.2421875,0.0,3587.90234375,1.0,278.4410400390625,283.03582763671875,298.7607421875,303.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,33743.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871151864528656,1.0,0.0,0.0,3.582249402999878,3.582272291183472,8.56258623116446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.9580078125,0.0,1442.520751953125,1895.4371337890625,0.0,3133.615478515625,0.8884440064430237,1.0,0.0,3.0,1.0,0.0
17772240,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7430505752563477,0.326711505651474,0.2989876866340637,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8766772150993347,0.5464200973510742,0.5212520956993103,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.982829451560974,0.7601332664489746,0.5317791104316711,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224802017211914,0.4466931223869324,0.4275872409343719,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6596136093139648,0.2273963838815689,1.0492321252822876,284.989501953125,284.95001220703125,300.8864440917969,295.7754821777344,298.3565368652344,297.2416687011719,284.98876953125,1.0,0.6650444865226746,0.4043053090572357,0.4043053090572357,1.0,1.0,-3.3971164226531982,1.0350087881088257,2.362107753753662,0.2649900317192077,0.9129685759544371,0.9129685759544371,0.0,233.4263610839844,240.0,68856.2421875,0.0,3587.90234375,1.0,278.4410400390625,283.03582763671875,298.7607421875,303.18048095703125,293.1499938964844,293.1499938964844,278.1499938964844,33743.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871151864528656,1.0,0.0,0.0,3.582249402999878,3.582272291183472,8.56258623116446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.9580078125,0.0,1442.520751953125,1895.4371337890625,0.0,3133.615478515625,0.8884440064430237,1.0,0.0,3.0,1.0,0.0
17772300,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418259382247925,0.3262189030647278,0.2987981140613556,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.875050961971283,0.5456399321556091,0.5208034515380859,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9821040630340576,0.7613075971603394,0.5328854322433472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212096691131592,0.4462822377681732,0.4274467527866363,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586520671844482,0.2273106426000595,1.0496031045913696,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3429870605469,297.2383728027344,284.8763427734375,1.0,0.6659207940101624,0.4038440585136413,0.4038440585136413,1.0,1.0,-3.397963047027588,1.0339889526367188,2.363974094390869,0.2638660669326782,0.8304245471954346,0.8304245471954346,0.0,234.93946838378903,240.0,69508.109375,0.0,3598.697509765625,1.0,278.20001220703125,282.9095458984375,298.7995910644531,303.3849792480469,293.1499938964844,293.1499938964844,278.1499938964844,38642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764836192131042,1.0,0.0,0.0,3.527117252349853,3.527140617370605,8.301051366288448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.533203125,0.0,1419.8104248046875,1895.4371337890625,0.0,3183.618408203125,0.8774869441986084,1.0,0.0,3.0,1.0,0.0
17772360,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7401584386825562,0.3256996273994446,0.2983631193637848,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8729384541511536,0.5448175072669983,0.5200659036636353,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9808851480484008,0.7624984383583069,0.5336868762969971,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195013999938965,0.4458180665969848,0.4270588755607605,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573036909103394,0.2271691113710403,1.0493115186691284,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3292541503906,297.2348022460937,284.9141540527344,1.0,0.6666802167892456,0.4034050405025482,0.4034050405025482,1.0,1.0,-3.396700143814087,1.0322952270507812,2.3644046783447266,0.2624790966510772,0.8386319875717163,0.8386319875717163,0.0,236.729721069336,243.0,69241.4375,0.0,3606.078857421875,1.0,278.1586608886719,282.94268798828125,298.7806091308594,303.3026123046875,293.1499938964844,293.1499938964844,278.45001220703125,38433.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774799108505249,1.0,0.0,0.0,3.459527969360352,3.459550619125366,7.985956926859217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.43359375,0.0,1348.6634521484375,1895.4371337890625,0.0,3192.959228515625,0.8652379512786865,1.0,0.0,3.0,1.0,0.0
17772420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380361557006836,0.3254168331623077,0.2980614900588989,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8700618147850037,0.5440074801445007,0.5192349553108215,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9797924160957336,0.766085147857666,0.5360677242279053,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8172301650047302,0.4456013143062591,0.4268034100532532,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6555973887443542,0.2272876352071762,1.0498801469802856,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.30938720703125,297.23846435546875,284.98779296875,1.0,0.6683551073074341,0.4025270044803619,0.4025270044803619,1.0,1.0,-3.398571491241455,1.0304503440856934,2.3681211471557617,0.2601620852947235,0.9096518754959106,0.9096518754959106,0.0,239.48611450195312,246.0,68689.9765625,0.0,3626.56103515625,1.0,278.4409484863281,283.03936767578125,298.7395324707031,303.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.570598125457764,3.5706207752227783,8.506976314492931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.2548828125,0.0,1430.2291259765625,1895.4371337890625,0.0,3136.005615234375,0.8858439326286316,1.0,0.0,3.0,1.0,0.0
17772480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7380361557006836,0.3254168331623077,0.2980614900588989,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8700618147850037,0.5440074801445007,0.5192349553108215,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9797924160957336,0.766085147857666,0.5360677242279053,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8172301650047302,0.4456013143062591,0.4268034100532532,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6555973887443542,0.2272876352071762,1.0498801469802856,284.98846435546875,284.95001220703125,300.7564697265625,295.7538757324219,298.30938720703125,297.23846435546875,284.98779296875,1.0,0.6683551073074341,0.4025270044803619,0.4025270044803619,1.0,1.0,-3.398571491241455,1.0304503440856934,2.3681211471557617,0.2601620852947235,0.9096518754959106,0.9096518754959106,0.0,239.48611450195312,246.0,68689.9765625,0.0,3626.56103515625,1.0,278.4409484863281,283.03936767578125,298.7395324707031,303.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,33761.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714066743850708,1.0,0.0,0.0,3.570598125457764,3.5706207752227783,8.506976314492931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.2548828125,0.0,1430.2291259765625,1895.4371337890625,0.0,3136.005615234375,0.8858439326286316,1.0,0.0,3.0,1.0,0.0
17772540,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352577447891235,0.3243902027606964,0.2974178194999695,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664771318435669,0.5423906445503235,0.5180284380912781,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9778607487678528,0.7683799266815186,0.5379208326339722,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143019676208496,0.4447186291217804,0.426261842250824,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6533989310264587,0.2270539402961731,1.049917697906494,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28192138671875,297.23162841796875,284.912841796875,1.0,0.6699618697166443,0.4016489386558532,0.4016489386558532,1.0,1.0,-3.397975444793701,1.0277326107025146,2.3702428340911865,0.2576892077922821,0.8354782462120056,0.8354782462120056,0.0,242.7883758544922,249.0,69069.9375,0.0,3644.303955078125,1.0,278.15899658203125,282.94586181640625,298.7557373046875,303.2671813964844,293.1499938964844,293.1499938964844,278.45001220703125,38351.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777979612350464,1.0,0.0,0.0,3.44902777671814,3.4490504264831543,7.93755418726505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.44140625,0.0,1337.4832763671875,1895.4371337890625,0.0,3195.94091796875,0.8627111911773682,1.0,0.0,3.0,1.0,0.0
17772600,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352577447891235,0.3243902027606964,0.2974178194999695,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8664771318435669,0.5423906445503235,0.5180284380912781,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9778607487678528,0.7683799266815186,0.5379208326339722,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143019676208496,0.4447186291217804,0.426261842250824,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6533989310264587,0.2270539402961731,1.049917697906494,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28192138671875,297.23162841796875,284.912841796875,1.0,0.6699618697166443,0.4016489386558532,0.4016489386558532,1.0,1.0,-3.397975444793701,1.0277326107025146,2.3702428340911865,0.2576892077922821,0.8354782462120056,0.8354782462120056,0.0,242.7883758544922,249.0,69069.9375,0.0,3644.303955078125,1.0,278.15899658203125,282.94586181640625,298.7557373046875,303.2671813964844,293.1499938964844,293.1499938964844,278.45001220703125,38351.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777979612350464,1.0,0.0,0.0,3.44902777671814,3.4490504264831543,7.93755418726505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.44140625,0.0,1337.4832763671875,1895.4371337890625,0.0,3195.94091796875,0.8627111911773682,1.0,0.0,3.0,1.0,0.0
17772660,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332170009613037,0.3240815997123718,0.2970994412899017,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637223243713379,0.541553795337677,0.5171797871589661,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9767862558364868,0.7718866467475891,0.5402535796165466,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120607733726501,0.4444874227046966,0.4259983599185943,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6517797708511353,0.227163016796112,1.050458550453186,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2618408203125,297.2351989746094,284.9870910644531,1.0,0.6716103553771973,0.4008190333843231,0.4008190333843231,1.0,1.0,-3.399704694747925,1.0259597301483154,2.3737449645996094,0.2554841935634613,0.9061631560325624,0.9061631560325624,0.0,245.54234313964844,252.0,68495.625,0.0,3664.45751953125,1.0,278.4407958984375,283.0433044433594,298.7112731933594,303.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,33790.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718237280845642,1.0,0.0,0.0,3.557300567626953,3.557323217391968,8.443731189800019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.5185546875,0.0,1416.349609375,1895.4371337890625,0.0,3139.917724609375,0.8828919529914856,1.0,0.0,3.0,1.0,0.0
17772720,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332170009613037,0.3240815997123718,0.2970994412899017,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637223243713379,0.541553795337677,0.5171797871589661,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9767862558364868,0.7718866467475891,0.5402535796165466,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120607733726501,0.4444874227046966,0.4259983599185943,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6517797708511353,0.227163016796112,1.050458550453186,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2618408203125,297.2351989746094,284.9870910644531,1.0,0.6716103553771973,0.4008190333843231,0.4008190333843231,1.0,1.0,-3.399704694747925,1.0259597301483154,2.3737449645996094,0.2554841935634613,0.9061631560325624,0.9061631560325624,0.0,245.54234313964844,252.0,68495.625,0.0,3664.45751953125,1.0,278.4407958984375,283.0433044433594,298.7112731933594,303.1092834472656,293.1499938964844,293.1499938964844,278.1499938964844,33790.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718237280845642,1.0,0.0,0.0,3.557300567626953,3.557323217391968,8.443731189800019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.5185546875,0.0,1416.349609375,1895.4371337890625,0.0,3139.917724609375,0.8828919529914856,1.0,0.0,3.0,1.0,0.0
17772780,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7305347323417664,0.3230409026145935,0.2964397668838501,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8602902889251709,0.5399234890937805,0.515956461429596,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9748708009719848,0.7741072773933411,0.5420528054237366,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091499209403992,0.443601906299591,0.4254502356052398,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496891975402832,0.2269240170717239,1.0504642724990845,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2343139648437,297.2284240722656,284.9131164550781,1.0,0.6731904745101929,0.3999891281127929,0.3999891281127929,1.0,1.0,-3.398958206176758,1.0233194828033447,2.375638723373413,0.253125935792923,0.8328728079795837,0.8328728079795837,0.0,248.841049194336,255.0,68857.515625,0.0,3681.81591796875,1.0,278.1591186523437,282.95074462890625,298.7236633300781,303.22222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783047199249268,1.0,0.0,0.0,3.4350972175598145,3.43511962890625,7.873563845350873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.2998046875,0.0,1323.482421875,1895.4371337890625,0.0,3200.691162109375,0.8596221208572388,1.0,0.0,3.0,1.0,0.0
17772840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7305347323417664,0.3230409026145935,0.2964397668838501,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8602902889251709,0.5399234890937805,0.515956461429596,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9748708009719848,0.7741072773933411,0.5420528054237366,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8091499209403992,0.443601906299591,0.4254502356052398,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496891975402832,0.2269240170717239,1.0504642724990845,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2343139648437,297.2284240722656,284.9131164550781,1.0,0.6731904745101929,0.3999891281127929,0.3999891281127929,1.0,1.0,-3.398958206176758,1.0233194828033447,2.375638723373413,0.253125935792923,0.8328728079795837,0.8328728079795837,0.0,248.841049194336,255.0,68857.515625,0.0,3681.81591796875,1.0,278.1591186523437,282.95074462890625,298.7236633300781,303.22222900390625,293.1499938964844,293.1499938964844,278.45001220703125,38345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783047199249268,1.0,0.0,0.0,3.4350972175598145,3.43511962890625,7.873563845350873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.2998046875,0.0,1323.482421875,1895.4371337890625,0.0,3200.691162109375,0.8596221208572388,1.0,0.0,3.0,1.0,0.0
