time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293487787246704,0.3228551149368286,0.2961620986461639,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587549328804016,0.5394651293754578,0.5153936147689819,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.974112629890442,0.7758212089538574,0.5430577993392944,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078264594078064,0.4434497654438019,0.4252039194107055,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487489342689514,0.2269449830055236,1.0504189729690552,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22393798828125,297.2298583984375,285.0105285644531,1.0,0.6739516258239746,0.3995741903781891,0.3995741903781891,1.0,1.0,-3.398799657821656,1.022078514099121,2.376721143722534,0.2518737912178039,0.902866005897522,0.902866005897522,0.0,250.3438415527344,255.0,68159.359375,0.0,3690.168701171875,1.0,278.396484375,283.064208984375,298.67242431640625,303.0072937011719,293.1499938964844,293.1499938964844,278.45001220703125,33846.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733619451522827,1.0,0.0,0.0,3.488220930099488,3.488243103027344,8.118976211335394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.625,0.0,1345.1207275390625,1895.4371337890625,0.0,3154.3447265625,0.8691933155059814,1.0,0.0,3.0,1.0,0.0
17772960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285475134849548,0.3227090537548065,0.2960995435714721,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.85764080286026,0.5390625,0.5150842070579529,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.973800241947174,0.7775353193283081,0.5443278551101685,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8068990707397461,0.4433622062206268,0.4251777231693268,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481430530548096,0.2270247936248779,1.050967812538147,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2139587402344,297.2318725585937,284.9847106933594,1.0,0.6748124957084656,0.3991696834564209,0.3991696834564209,1.0,1.0,-3.40050745010376,1.021506667137146,2.379000902175904,0.2509250342845917,0.9018362760543824,0.9018362760543824,0.0,251.5995941162109,258.0,68283.109375,0.0,3701.58642578125,1.0,278.44140625,283.0456848144531,298.674560546875,303.0598449707031,293.1499938964844,293.1499938964844,278.1499938964844,33726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723850846290588,1.0,0.0,0.0,3.545294046401977,3.545316696166992,8.386829222217784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.93359375,0.0,1403.248779296875,1895.4371337890625,0.0,3145.18310546875,0.8798918724060059,1.0,0.0,3.0,1.0,0.0
17773020,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.725942075252533,0.3216530084609985,0.2954276502132416,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543597459793091,0.5374171137809753,0.513848066329956,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9719064235687256,0.7796749472618103,0.5460755228996277,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039826154708862,0.4424766898155212,0.4246301054954529,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461570262908936,0.2267803698778152,1.0509508848190308,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1863098144531,297.2251281738281,284.9134216308594,1.0,0.6763679385185242,0.3983606696128845,0.3983606696128845,1.0,1.0,-3.3996422290802,1.0188782215118408,2.38076400756836,0.2486112862825393,0.8299899697303772,0.8299899697303772,0.0,254.89100646972656,261.0,68613.296875,0.0,3718.61083984375,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,38348.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790028691291809,1.0,0.0,0.0,3.419533491134644,3.4195556640625,7.802378263477294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.2314453125,0.0,1308.0205078125,1895.4371337890625,0.0,3207.235107421875,0.8561825752258301,1.0,0.0,3.0,1.0,0.0
17773080,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.725942075252533,0.3216530084609985,0.2954276502132416,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543597459793091,0.5374171137809753,0.513848066329956,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9719064235687256,0.7796749472618103,0.5460755228996277,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039826154708862,0.4424766898155212,0.4246301054954529,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461570262908936,0.2267803698778152,1.0509508848190308,284.91363525390625,284.95001220703125,300.4192810058594,295.6671142578125,298.1863098144531,297.2251281738281,284.9134216308594,1.0,0.6763679385185242,0.3983606696128845,0.3983606696128845,1.0,1.0,-3.3996422290802,1.0188782215118408,2.38076400756836,0.2486112862825393,0.8299899697303772,0.8299899697303772,0.0,254.89100646972656,261.0,68613.296875,0.0,3718.61083984375,1.0,278.1592712402344,282.9556884765625,298.683349609375,303.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,38348.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790028691291809,1.0,0.0,0.0,3.419533491134644,3.4195556640625,7.802378263477294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.2314453125,0.0,1308.0205078125,1895.4371337890625,0.0,3207.235107421875,0.8561825752258301,1.0,0.0,3.0,1.0,0.0
17773140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7243832349777222,0.3214004337787628,0.2951078712940216,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523410558700562,0.5367588400840759,0.5131130814552307,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9710111021995544,0.7822685837745667,0.5477099418640137,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.802203893661499,0.4422975182533264,0.4243694245815277,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6449647545814514,0.2268469184637069,1.0511573553085327,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1708679199219,297.2279663085937,284.9915771484375,1.0,0.6775544881820679,0.3977457880973816,0.3977457880973816,1.0,1.0,-3.4002671241760254,1.017329216003418,2.3829381465911865,0.2468685060739517,0.897053599357605,0.897053599357605,0.0,257.0323791503906,261.0,67999.1015625,0.0,3732.573974609375,1.0,278.42828369140625,283.054931640625,298.6272277832031,302.9779052734375,293.1499938964844,293.1499938964844,278.45001220703125,33450.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731764554977417,1.0,0.0,0.0,3.512758493423462,3.5127806663513184,8.23360210233659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.0615234375,0.0,1367.4114990234375,1895.4371337890625,0.0,3152.605224609375,0.8724687099456787,1.0,0.0,3.0,1.0,0.0
17773200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7239983677864075,0.3212939798831939,0.2950718998908996,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518199920654297,0.5365276336669922,0.512959361076355,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9708490967750548,0.7830111384391785,0.5482977032661438,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8017600774765015,0.4422293603420257,0.4243584275245666,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6446864604949951,0.2268719673156738,1.0514342784881592,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1656799316406,297.2283935546875,284.9850769042969,1.0,0.6779665946960449,0.3975516259670257,0.3975516259670257,1.0,1.0,-3.401066780090332,1.0170446634292605,2.3840219974517822,0.2464268058538437,0.8980394601821899,0.8980394601821899,0.0,257.6481018066406,264.0,68020.40625,0.0,3738.090576171875,1.0,278.4405517578125,283.0507507324219,298.6303405761719,302.9996643066406,293.1499938964844,293.1499938964844,278.75,33851.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732302188873291,1.0,0.0,0.0,3.526580572128296,3.5266029834747314,8.298524676320085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.85546875,0.0,1384.614501953125,1895.4371337890625,0.0,3153.109375,0.8760547637939453,1.0,0.0,3.0,1.0,0.0
17773260,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222288250923157,0.3208941519260406,0.2948598861694336,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8494972586631775,0.535647451877594,0.5122785568237305,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9699631333351136,0.7862847447395325,0.5506711006164551,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7997559309005737,0.44200599193573,0.4242879152297973,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6433959007263184,0.2269433885812759,1.0524450540542605,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1446533203125,297.23114013671875,285.024169921875,1.0,0.6797269582748413,0.3967587947845459,0.3967587947845459,1.0,1.0,-3.403979778289795,1.0157579183578491,2.388221979141236,0.2445509880781173,0.984365701675415,0.984365701675415,0.0,260.4029235839844,252.0,67742.4453125,0.0,3761.18603515625,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9502868652344,293.1499938964844,293.1499938964844,278.45001220703125,31599.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701388239860535,1.0,0.0,0.0,3.70700478553772,3.70702862739563,9.16937153760955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.28515625,0.0,1564.08056640625,1895.4371337890625,0.0,3124.11279296875,0.914646863937378,1.0,0.0,3.0,1.0,0.0
17773320,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7222288250923157,0.3208941519260406,0.2948598861694336,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8494972586631775,0.535647451877594,0.5122785568237305,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9699631333351136,0.7862847447395325,0.5506711006164551,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7997559309005737,0.44200599193573,0.4242879152297973,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6433959007263184,0.2269433885812759,1.0524450540542605,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1446533203125,297.23114013671875,285.024169921875,1.0,0.6797269582748413,0.3967587947845459,0.3967587947845459,1.0,1.0,-3.403979778289795,1.0157579183578491,2.388221979141236,0.2445509880781173,0.984365701675415,0.984365701675415,0.0,260.4029235839844,252.0,67742.4453125,0.0,3761.18603515625,1.0,278.74224853515625,283.1150817871094,298.613037109375,302.9502868652344,293.1499938964844,293.1499938964844,278.45001220703125,31599.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701388239860535,1.0,0.0,0.0,3.70700478553772,3.70702862739563,9.16937153760955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.28515625,0.0,1564.08056640625,1895.4371337890625,0.0,3124.11279296875,0.914646863937378,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7225742340087891,0.3193824887275696,0.2937518060207367,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8500826358795166,0.5336042046546936,0.510664165019989,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9721528887748718,0.7871676087379456,0.5516068339347839,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.800574541091919,0.4406856000423431,0.4233081042766571,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6440321803092957,0.2262528836727142,1.0500835180282593,284.8806457519531,284.95001220703125,300.2199401855469,295.595703125,298.1153869628906,297.2179260253906,284.88299560546875,1.0,0.6774920225143433,0.3960844576358795,0.3960844576358795,1.0,1.0,-3.3978307247161865,1.011685132980347,2.38614559173584,0.2421073913574218,0.868841290473938,0.868841290473938,0.0,258.1937561035156,252.0,68354.546875,0.0,3733.422607421875,1.0,278.4624328613281,282.9593505859375,298.6319885253906,303.11181640625,293.1499938964844,293.1499938964844,278.45001220703125,38414.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879470705986023,1.0,0.0,0.0,3.630486249923706,3.6305103302001953,8.794737027528754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.5751953125,0.0,1529.533203125,1895.4371337890625,0.0,3211.6201171875,0.90239417552948,1.0,0.0,3.0,1.0,0.0
17773440,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7227575182914734,0.3191290497779846,0.2934714555740356,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8503587245941162,0.533248782157898,0.5102761387825012,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9727414846420288,0.7873631119728088,0.5516791939735413,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8008842468261719,0.4404468238353729,0.423037588596344,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6442456245422363,0.2261083722114563,1.049299240112305,284.8876953125,284.95001220703125,300.2093200683594,295.5917358398437,298.11041259765625,297.2159118652344,284.8891296386719,1.0,0.6768529415130615,0.395965963602066,0.395965963602066,1.0,1.0,-3.3958451747894287,1.0106613636016846,2.385183811187744,0.2415309995412826,0.8671879768371582,0.8671879768371582,0.0,257.4594116210937,240.0,68264.1796875,0.0,3724.35986328125,1.0,278.4577331542969,282.9657592773437,298.6206970214844,303.08514404296875,293.1499938964844,293.1499938964844,278.75,38327.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796506524085999,1.0,0.0,0.0,3.617496252059937,3.617520570755005,8.731914817872166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8701171875,0.0,1514.569580078125,1895.4371337890625,0.0,3213.306396484375,0.8997102379798889,1.0,0.0,3.0,1.0,0.0
17773500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239710688591003,0.3186007738113403,0.292674571275711,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8519694209098816,0.5324031114578247,0.5091294646263123,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9754746556282043,0.7885511517524719,0.5521319508552551,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025954365730286,0.439932256937027,0.4222436547279358,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454444527626038,0.225769430398941,1.0467877388000488,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.09698486328125,297.213623046875,284.99853515625,1.0,0.674467146396637,0.3955695629119873,0.3955695629119873,1.0,1.0,-3.390071392059326,1.007538676261902,2.3825325965881348,0.2396520376205444,0.9391387701034546,0.9391387701034546,0.0,254.2652130126953,240.0,67325.3671875,0.0,3691.939453125,1.0,278.7008972167969,283.0936584472656,298.55780029296875,302.84637451171875,293.1499938964844,293.1499938964844,278.75,34306.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748584389686584,1.0,0.0,0.0,3.6589162349700928,3.658940076828003,8.933018307288876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.2685546875,0.0,1530.4124755859375,1895.4371337890625,0.0,3168.379150390625,0.9075168371200562,1.0,0.0,3.0,1.0,0.0
17773560,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7261520028114319,0.3181924521923065,0.292146772146225,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8547009825706482,0.5316934585571289,0.508289635181427,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9793344736099244,0.7898387312889099,0.5529250502586365,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.805408239364624,0.4395447969436645,0.4217009246349334,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6474782228469849,0.2255128175020218,1.0447975397109983,284.9796447753906,284.95001220703125,300.13787841796875,295.5648498535156,298.0848999023437,297.2130432128906,284.9781188964844,1.0,0.6717982292175293,0.3952408134937286,0.3952408134937286,1.0,1.0,-3.3863327503204346,1.005295991897583,2.381036758422852,0.238242357969284,0.9401689767837524,0.9401689767837524,0.0,250.0136108398437,228.0,67320.046875,0.0,3658.379150390625,1.0,278.7429504394531,283.0814819335937,298.5514221191406,302.8798828125,293.1499938964844,293.1499938964844,278.45001220703125,34013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736870288848877,1.0,0.0,0.0,3.709855794906616,3.7098798751831055,9.183480642604992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.1396484375,0.0,1585.6767578125,1895.4371337890625,0.0,3157.393798828125,0.917047381401062,1.0,0.0,3.0,1.0,0.0
17773620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7305504083633423,0.3165520429611206,0.2905299067497253,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8604776859283447,0.5293595194816589,0.505969226360321,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9868215322494508,0.7909205555915833,0.5536450147628784,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8111523985862732,0.4379931986331939,0.4200852215290069,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6517723798751831,0.2245452105998993,1.039409637451172,284.8952941894531,284.95001220703125,300.0657958984375,295.5372314453125,298.0524597167969,297.200439453125,284.896240234375,1.0,0.6655007004737854,0.3945832848548889,0.3945832848548889,1.0,1.0,-3.374048948287964,0.9991818070411682,2.3748672008514404,0.2350123077630996,0.8483044505119324,0.8483044505119324,0.0,240.8795318603516,216.0,67406.640625,0.0,3576.43896484375,1.0,278.45751953125,282.9857482910156,298.5514831542969,302.960205078125,293.1499938964844,293.1499938964844,278.75,39370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799678683280945,1.0,0.0,0.0,3.556791067123413,3.5568149089813232,8.441313639195869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.2724609375,0.0,1456.49365234375,1895.4371337890625,0.0,3216.279296875,0.8874732851982117,1.0,0.0,3.0,1.0,0.0
17773680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7305504083633423,0.3165520429611206,0.2905299067497253,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8604776859283447,0.5293595194816589,0.505969226360321,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9868215322494508,0.7909205555915833,0.5536450147628784,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8111523985862732,0.4379931986331939,0.4200852215290069,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6517723798751831,0.2245452105998993,1.039409637451172,284.8952941894531,284.95001220703125,300.0657958984375,295.5372314453125,298.0524597167969,297.200439453125,284.896240234375,1.0,0.6655007004737854,0.3945832848548889,0.3945832848548889,1.0,1.0,-3.374048948287964,0.9991818070411682,2.3748672008514404,0.2350123077630996,0.8483044505119324,0.8483044505119324,0.0,240.8795318603516,216.0,67406.640625,0.0,3576.43896484375,1.0,278.45751953125,282.9857482910156,298.5514831542969,302.960205078125,293.1499938964844,293.1499938964844,278.75,39370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799678683280945,1.0,0.0,0.0,3.556791067123413,3.5568149089813232,8.441313639195869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.2724609375,0.0,1456.49365234375,1895.4371337890625,0.0,3216.279296875,0.8874732851982117,1.0,0.0,3.0,1.0,0.0
17773740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7368095517158508,0.3157200813293457,0.2892232835292816,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8685811161994934,0.5278887152671814,0.5039798021316528,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9957379102706908,0.7934132218360901,0.5548555254936218,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8186827301979065,0.4371720850467682,0.418723851442337,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6577743887901306,0.2239486128091812,1.0342830419540403,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.02862548828125,297.2000732421875,284.9818115234375,1.0,0.6585766673088074,0.3939257860183716,0.3939257860183716,1.0,1.0,-3.363730907440185,0.9937580823898317,2.369972944259644,0.2318419963121414,0.9210920333862304,0.9210920333862304,0.0,230.03700256347656,204.0,66457.546875,0.0,3489.859375,1.0,278.7416381835937,283.0981750488281,298.4892578125,302.760498046875,293.1499938964844,293.1499938964844,278.45001220703125,34289.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726489543914795,1.0,0.0,0.0,3.6463308334350586,3.6463544368743896,8.871670615917537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.50390625,0.0,1516.3055419921875,1895.4371337890625,0.0,3147.65771484375,0.9032084941864014,1.0,0.0,3.0,1.0,0.0
17773800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7368095517158508,0.3157200813293457,0.2892232835292816,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8685811161994934,0.5278887152671814,0.5039798021316528,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9957379102706908,0.7934132218360901,0.5548555254936218,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8186827301979065,0.4371720850467682,0.418723851442337,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6577743887901306,0.2239486128091812,1.0342830419540403,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.02862548828125,297.2000732421875,284.9818115234375,1.0,0.6585766673088074,0.3939257860183716,0.3939257860183716,1.0,1.0,-3.363730907440185,0.9937580823898317,2.369972944259644,0.2318419963121414,0.9210920333862304,0.9210920333862304,0.0,230.03700256347656,204.0,66457.546875,0.0,3489.859375,1.0,278.7416381835937,283.0981750488281,298.4892578125,302.760498046875,293.1499938964844,293.1499938964844,278.45001220703125,34289.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726489543914795,1.0,0.0,0.0,3.6463308334350586,3.6463544368743896,8.871670615917537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.50390625,0.0,1516.3055419921875,1895.4371337890625,0.0,3147.65771484375,0.9032084941864014,1.0,0.0,3.0,1.0,0.0
17773860,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7421891689300537,0.3140863180160522,0.2876158654689789,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8757127523422241,0.5255405902862549,0.5016500353813171,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7950312495231628,0.5487200021743774,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251178860664368,0.4356237649917602,0.4171148538589477,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6631078124046326,0.2229475528001785,1.0287476778030396,284.8994445800781,284.95001220703125,299.9198303222656,295.4800109863281,297.9986572265625,297.1911315917969,284.89910888671875,1.0,0.6507549285888672,0.3934439718723297,0.3934439718723297,1.0,1.0,-3.3426878452301025,0.9851279854774476,2.3575599193573,0.2282842993736267,0.8344829678535461,0.8344829678535461,0.0,220.344970703125,192.0,66411.7578125,0.0,3386.04052734375,1.0,278.45849609375,283.00390625,298.4911499023437,302.83856201171875,293.1499938964844,293.1499938964844,278.75,39332.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783953189849854,1.0,0.0,0.0,3.4922330379486084,3.492256164550781,8.137664053720073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.10546875,0.0,1388.4810791015625,1895.4371337890625,0.0,3201.5400390625,0.873019278049469,1.0,0.0,3.0,1.0,0.0
17773920,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7421891689300537,0.3140863180160522,0.2876158654689789,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8757127523422241,0.5255405902862549,0.5016500353813171,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7950312495231628,0.5487200021743774,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8251178860664368,0.4356237649917602,0.4171148538589477,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6631078124046326,0.2229475528001785,1.0287476778030396,284.8994445800781,284.95001220703125,299.9198303222656,295.4800109863281,297.9986572265625,297.1911315917969,284.89910888671875,1.0,0.6507549285888672,0.3934439718723297,0.3934439718723297,1.0,1.0,-3.3426878452301025,0.9851279854774476,2.3575599193573,0.2282842993736267,0.8344829678535461,0.8344829678535461,0.0,220.344970703125,192.0,66411.7578125,0.0,3386.04052734375,1.0,278.45849609375,283.00390625,298.4911499023437,302.83856201171875,293.1499938964844,293.1499938964844,278.75,39332.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783953189849854,1.0,0.0,0.0,3.4922330379486084,3.492256164550781,8.137664053720073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.10546875,0.0,1388.4810791015625,1895.4371337890625,0.0,3201.5400390625,0.873019278049469,1.0,0.0,3.0,1.0,0.0
17773980,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7480379939079285,0.3131144046783447,0.2862914204597473,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8833035230636597,0.5238862037658691,0.4996109008789062,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.8007631897926331,0.5327931046485901,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8318421840667725,0.4346453547477722,0.4157266914844513,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6687595248222351,0.2222387492656707,1.023568630218506,284.97174072265625,284.95001220703125,299.8460998535156,295.4504699707031,297.9848022460937,297.20556640625,284.97076416015625,1.0,0.6416484713554382,0.3929621577262878,0.3929621577262878,1.0,1.0,-3.311956882476806,0.973217785358429,2.3387391567230225,0.2232430875301361,0.8942498564720154,0.8942498564720154,0.0,210.5599060058593,180.0,65151.26171875,0.0,3260.427490234375,1.0,278.7410583496094,283.10809326171875,298.42657470703125,302.6212158203125,293.1499938964844,293.1499938964844,279.04998779296875,34773.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703193664550781,1.0,0.0,0.0,3.565856456756592,3.565879344940185,8.48439754008723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.69921875,0.0,1432.591064453125,1895.4371337890625,0.0,3125.806396484375,0.8854328393936157,1.0,0.0,3.0,1.0,0.0
17774040,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7480379939079285,0.3131144046783447,0.2862914204597473,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8833035230636597,0.5238862037658691,0.4996109008789062,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.8007631897926331,0.5327931046485901,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8318421840667725,0.4346453547477722,0.4157266914844513,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6687595248222351,0.2222387492656707,1.023568630218506,284.97174072265625,284.95001220703125,299.8460998535156,295.4504699707031,297.9848022460937,297.20556640625,284.97076416015625,1.0,0.6416484713554382,0.3929621577262878,0.3929621577262878,1.0,1.0,-3.311956882476806,0.973217785358429,2.3387391567230225,0.2232430875301361,0.8942498564720154,0.8942498564720154,0.0,210.5599060058593,180.0,65151.26171875,0.0,3260.427490234375,1.0,278.7410583496094,283.10809326171875,298.42657470703125,302.6212158203125,293.1499938964844,293.1499938964844,279.04998779296875,34773.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703193664550781,1.0,0.0,0.0,3.565856456756592,3.565879344940185,8.48439754008723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.69921875,0.0,1432.591064453125,1895.4371337890625,0.0,3125.806396484375,0.8854328393936157,1.0,0.0,3.0,1.0,0.0
17774100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7515147924423218,0.3127144277095794,0.2856974601745605,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8877495527267456,0.5231561660766602,0.4986718595027923,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.8046084642410278,0.524040699005127,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8357618451118469,0.4342468082904815,0.4151082038879394,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6721340417861938,0.2219695746898651,1.0212994813919067,285.05255126953125,284.95001220703125,299.80908203125,295.4354858398437,297.9813842773437,297.2177429199219,285.0522155761719,1.0,0.6368316411972046,0.3927212655544281,0.3927212655544281,1.0,1.0,-3.296115636825561,0.9670995473861694,2.3290162086486816,0.220676839351654,0.9687649607658386,0.9687649607658386,0.0,205.33981323242188,180.0,64228.515625,0.0,3195.702392578125,1.0,278.9978942871094,283.2121887207031,298.3937683105469,302.45703125,293.1499938964844,293.1499938964844,279.04998779296875,32200.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865173876285553,1.0,0.0,0.0,3.639458179473877,3.639481544494629,8.83825975961372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.228515625,0.0,1493.123046875,1895.4371337890625,0.0,3077.53662109375,0.9013580679893494,1.0,0.0,3.0,1.0,0.0
17774160,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7554400563240051,0.3122802376747131,0.2851885855197906,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8926979899406433,0.5223901271820068,0.4978328347206116,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8087863922119141,0.514747679233551,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8401308655738831,0.4338257014751434,0.4145779609680176,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6759363412857056,0.2217182219028473,1.019353985786438,285.0113220214844,284.95001220703125,299.77197265625,295.4203491210937,297.97930908203125,297.2313842773437,285.007568359375,1.0,0.6318972706794739,0.3926821053028106,0.3926821053028106,1.0,1.0,-3.280343532562256,0.9615379571914672,2.318805694580078,0.2186587899923324,0.9693571925163268,0.9693571925163268,0.0,199.92872619628903,168.0,64233.91015625,0.0,3130.62451171875,1.0,279.042236328125,283.17828369140625,298.40185546875,302.5224609375,293.1499938964844,293.1499938964844,278.75,32392.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643766045570374,1.0,0.0,0.0,3.716238021850586,3.716262102127075,9.21510604712239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.9169921875,0.0,1580.638671875,1895.4371337890625,0.0,3070.057861328125,0.917291522026062,1.0,0.0,3.0,1.0,0.0
17774220,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627607583999634,0.3103658854961395,0.2833682298660278,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9020984172821044,0.5196532607078552,0.4952002465724945,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8162434101104736,0.4966503083705902,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485172390937805,0.4319167733192444,0.4126954674720764,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6831897497177124,0.2206284701824188,1.0135358572006226,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9656982421875,297.24542236328125,284.8819274902344,1.0,0.621475100517273,0.3926038146018982,0.3926038146018982,1.0,1.0,-3.2439754009246826,0.9488143920898438,2.295161008834839,0.2141710817813873,0.8485830426216125,0.8485830426216125,0.0,189.4074249267578,171.0,64152.01171875,0.0,2993.575927734375,1.0,278.7572937011719,283.0467529296875,298.4071655273437,302.6111145019531,293.1499938964844,293.1499938964844,279.04998779296875,39559.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718383312225342,1.0,0.0,0.0,3.572709321975708,3.572733163833618,8.51703930493386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.310546875,0.0,1474.9365234375,1895.4371337890625,0.0,3140.054443359375,0.8909247517585754,1.0,0.0,3.0,1.0,0.0
17774280,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627607583999634,0.3103658854961395,0.2833682298660278,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9020984172821044,0.5196532607078552,0.4952002465724945,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8162434101104736,0.4966503083705902,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485172390937805,0.4319167733192444,0.4126954674720764,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6831897497177124,0.2206284701824188,1.0135358572006226,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9656982421875,297.24542236328125,284.8819274902344,1.0,0.621475100517273,0.3926038146018982,0.3926038146018982,1.0,1.0,-3.2439754009246826,0.9488143920898438,2.295161008834839,0.2141710817813873,0.8485830426216125,0.8485830426216125,0.0,189.4074249267578,171.0,64152.01171875,0.0,2993.575927734375,1.0,278.7572937011719,283.0467529296875,298.4071655273437,302.6111145019531,293.1499938964844,293.1499938964844,279.04998779296875,39559.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718383312225342,1.0,0.0,0.0,3.572709321975708,3.572733163833618,8.51703930493386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.310546875,0.0,1474.9365234375,1895.4371337890625,0.0,3140.054443359375,0.8909247517585754,1.0,0.0,3.0,1.0,0.0
17774340,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7663768529891968,0.3095262348651886,0.282221645116806,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9067165851593018,0.518164873123169,0.4933617711067199,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8236626386642456,0.4876533448696136,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8526675701141357,0.4309651553630829,0.4113958477973938,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6866710782051086,0.2200479805469513,1.0094789266586304,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,297.9625244140625,297.268310546875,284.9779663085937,1.0,0.6162903904914856,0.3925380408763885,0.3925380408763885,1.0,1.0,-3.2231030464172363,0.9414646029472352,2.2816383838653564,0.211219772696495,0.9187257885932922,0.9187257885932922,0.0,184.1675720214844,171.0,63056.19921875,0.0,2920.602783203125,1.0,279.0352783203125,283.1690368652344,298.3336181640625,302.3798217773437,293.1499938964844,293.1499938964844,279.04998779296875,34325.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636988401412964,1.0,0.0,0.0,3.645417213439941,3.645440816879273,8.867225460562622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5,0.0,1515.565185546875,1895.4371337890625,0.0,3063.699462890625,0.9028645157814026,1.0,0.0,3.0,1.0,0.0
17774400,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7668896913528442,0.3093570172786712,0.282071977853775,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9073680639266968,0.517878532409668,0.4930939972400665,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8249603509902954,0.4864192306995392,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8532524108886719,0.4307872653007507,0.4112231433391571,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6871614456176758,0.2199456095695495,1.0089433193206787,284.9745483398437,284.95001220703125,299.62261962890625,295.3585510253906,297.9613952636719,297.2718811035156,284.9737243652344,1.0,0.615562379360199,0.3925254940986633,0.3925254940986633,1.0,1.0,-3.220264196395874,0.9404531121253968,2.279811143875122,0.2108314633369445,0.9184691905975342,0.9184691905975342,0.0,183.4578857421875,174.0,63016.2265625,0.0,2910.75927734375,1.0,279.0417175292969,283.1668701171875,298.33453369140625,302.38739013671875,293.1499938964844,293.1499938964844,278.75,34527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634198307991028,1.0,0.0,0.0,3.651181221008301,3.651205062866211,8.895289624888392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6708984375,0.0,1523.458984375,1895.4371337890625,0.0,3061.08251953125,0.9044205546379088,1.0,0.0,3.0,1.0,0.0
17774460,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7675499320030212,0.3076463341712951,0.2806315720081329,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9084023237228394,0.5153666138648987,0.4908507764339447,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8312376737594604,0.4826911687850952,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8543437123298645,0.4290466010570526,0.409679651260376,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.68797367811203,0.2189202457666397,1.0045347213745115,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9432983398437,297.27813720703125,284.90087890625,1.0,0.6122694611549377,0.392624020576477,0.392624020576477,1.0,1.0,-3.2041921615600586,0.9351752400398254,2.269016981124878,0.2091379165649414,0.834233820438385,0.834233820438385,0.0,181.01040649414065,177.0,63048.64453125,0.0,2863.907958984375,1.0,278.7585144042969,283.08160400390625,298.3365478515625,302.46075439453125,293.1499938964844,293.1499938964844,279.04998779296875,39449.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689418435096741,1.0,0.0,0.0,3.485605001449585,3.485628128051758,8.106803193186352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6162109375,0.0,1382.4945068359375,1895.4371337890625,0.0,3112.884033203125,0.8718658685684204,1.0,0.0,3.0,1.0,0.0
17774520,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7675499320030212,0.3076463341712951,0.2806315720081329,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9084023237228394,0.5153666138648987,0.4908507764339447,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8312376737594604,0.4826911687850952,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8543437123298645,0.4290466010570526,0.409679651260376,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.68797367811203,0.2189202457666397,1.0045347213745115,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9432983398437,297.27813720703125,284.90087890625,1.0,0.6122694611549377,0.392624020576477,0.392624020576477,1.0,1.0,-3.2041921615600586,0.9351752400398254,2.269016981124878,0.2091379165649414,0.834233820438385,0.834233820438385,0.0,181.01040649414065,177.0,63048.64453125,0.0,2863.907958984375,1.0,278.7585144042969,283.08160400390625,298.3365478515625,302.46075439453125,293.1499938964844,293.1499938964844,279.04998779296875,39449.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689418435096741,1.0,0.0,0.0,3.485605001449585,3.485628128051758,8.106803193186352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6162109375,0.0,1382.4945068359375,1895.4371337890625,0.0,3112.884033203125,0.8718658685684204,1.0,0.0,3.0,1.0,0.0
17774580,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668549418449402,0.3065895140171051,0.279554158449173,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075495600700378,0.5136021971702576,0.4890288710594177,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8373643755912781,0.4821427762508392,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.853854238986969,0.4279534518718719,0.4084936678409576,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.68733149766922,0.2181686013936996,1.000767707824707,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9282531738281,297.2882995605469,284.985107421875,1.0,0.6106906533241272,0.3927225470542907,0.3927225470542907,1.0,1.0,-3.1940836906433105,0.9319663643836976,2.2621171474456787,0.2081308513879776,0.9081414937973022,0.9081414937973022,0.0,180.32456970214844,180.0,62204.00390625,0.0,2839.312255859375,1.0,279.04107666015625,283.1903991699219,298.2722473144531,302.2677001953125,293.1499938964844,293.1499938964844,278.75,34092.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860936164855957,1.0,0.0,0.0,3.583374261856079,3.583397150039673,8.567963618588692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.486328125,0.0,1446.2855224609375,1895.4371337890625,0.0,3037.785400390625,0.8889455199241638,1.0,0.0,3.0,1.0,0.0
17774640,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668549418449402,0.3065895140171051,0.279554158449173,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9075495600700378,0.5136021971702576,0.4890288710594177,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8373643755912781,0.4821427762508392,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.853854238986969,0.4279534518718719,0.4084936678409576,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.68733149766922,0.2181686013936996,1.000767707824707,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9282531738281,297.2882995605469,284.985107421875,1.0,0.6106906533241272,0.3927225470542907,0.3927225470542907,1.0,1.0,-3.1940836906433105,0.9319663643836976,2.2621171474456787,0.2081308513879776,0.9081414937973022,0.9081414937973022,0.0,180.32456970214844,180.0,62204.00390625,0.0,2839.312255859375,1.0,279.04107666015625,283.1903991699219,298.2722473144531,302.2677001953125,293.1499938964844,293.1499938964844,278.75,34092.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860936164855957,1.0,0.0,0.0,3.583374261856079,3.583397150039673,8.567963618588692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.486328125,0.0,1446.2855224609375,1895.4371337890625,0.0,3037.785400390625,0.8889455199241638,1.0,0.0,3.0,1.0,0.0
17774700,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.765856146812439,0.3056769669055938,0.2789512276649475,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.906334400177002,0.5123143196105957,0.4880656898021698,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8395247459411621,0.4829854965209961,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529566526412964,0.4270825982093811,0.4078841805458069,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864392161369324,0.2176087349653244,0.9988691210746764,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,297.9148254394531,297.2850952148437,284.8681945800781,1.0,0.6103523969650269,0.3927718102931976,0.3927718102931976,1.0,1.0,-3.190200090408325,0.9307605624198914,2.259439468383789,0.2078331410884857,0.8218579888343811,0.8218579888343811,0.0,180.5631866455078,180.0,62738.88671875,0.0,2832.62841796875,1.0,278.8000793457031,283.062255859375,298.3060607910156,302.4532165527344,293.1499938964844,293.1499938964844,278.75,39215.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664306998252869,1.0,0.0,0.0,3.51819396018982,3.518217325210572,8.259103196905926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.52734375,0.0,1414.6015625,1895.4371337890625,0.0,3089.3271484375,0.875734806060791,1.0,0.0,3.0,1.0,0.0
