time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7641164064407349,0.3047133684158325,0.2780946493148803,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9042954444885254,0.5109538435935974,0.4868001937866211,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.8413735628128052,0.4848044812679291,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8513301014900208,0.4261321127414703,0.4070133566856384,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6848684549331665,0.2169613093137741,0.9962043166160583,284.90875244140625,284.95001220703125,299.3968200683594,295.262451171875,297.89971923828125,297.2797241210937,284.90936279296875,1.0,0.6101574897766113,0.3926763832569122,0.3926763832569122,1.0,1.0,-3.185584306716919,0.9289293885231018,2.256654739379883,0.2070536613464355,0.8289687633514404,0.8289687633514404,0.0,181.2345733642578,183.0,62353.5234375,0.0,2826.814208984375,1.0,278.7587585449219,283.10089111328125,298.2767333984375,302.35528564453125,293.1499938964844,293.1499938964844,279.04998779296875,39138.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674261569976807,1.0,0.0,0.0,3.432097911834717,3.4321203231811523,7.859820811972895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.19140625,0.0,1326.0660400390625,1895.4371337890625,0.0,3098.66552734375,0.8598887920379639,1.0,0.0,3.0,1.0,0.0
17774820,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611005306243896,0.3034376502037048,0.2769024670124054,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9006732702255249,0.5089735388755798,0.484866052865982,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8456110954284668,0.4885284602642059,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484026789665222,0.4248881042003631,0.4057758450508117,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819285154342651,0.2159729748964309,0.9917977452278136,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.876220703125,297.2785339355469,284.98492431640625,1.0,0.6102809906005859,0.392485499382019,0.392485499382019,1.0,1.0,-3.179512023925781,0.9263094663619996,2.253202438354492,0.2057765573263168,0.8995295166969299,0.8995295166969299,0.0,182.757568359375,186.0,61607.7421875,0.0,2822.6611328125,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1670837402344,293.1499938964844,293.1499938964844,279.3500061035156,33922.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600130677223206,1.0,0.0,0.0,3.540241479873657,3.540264129638672,8.362941912309907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.37109375,0.0,1399.3770751953125,1895.4371337890625,0.0,3029.127197265625,0.8791109919548035,1.0,0.0,3.0,1.0,0.0
17774880,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611005306243896,0.3034376502037048,0.2769024670124054,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9006732702255249,0.5089735388755798,0.484866052865982,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8456110954284668,0.4885284602642059,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484026789665222,0.4248881042003631,0.4057758450508117,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819285154342651,0.2159729748964309,0.9917977452278136,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.876220703125,297.2785339355469,284.98492431640625,1.0,0.6102809906005859,0.392485499382019,0.392485499382019,1.0,1.0,-3.179512023925781,0.9263094663619996,2.253202438354492,0.2057765573263168,0.8995295166969299,0.8995295166969299,0.0,182.757568359375,186.0,61607.7421875,0.0,2822.6611328125,1.0,279.0406799316406,283.20025634765625,298.2099304199219,302.1670837402344,293.1499938964844,293.1499938964844,279.3500061035156,33922.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600130677223206,1.0,0.0,0.0,3.540241479873657,3.540264129638672,8.362941912309907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.37109375,0.0,1399.3770751953125,1895.4371337890625,0.0,3029.127197265625,0.8791109919548035,1.0,0.0,3.0,1.0,0.0
17774940,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7579686045646667,0.3022108972072601,0.2758847177028656,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968583941459656,0.507095217704773,0.4831800162792206,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.8495889902114868,0.4928798377513885,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453550934791565,0.4237900972366333,0.4048089385032654,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788678169250488,0.2150537222623825,0.988042950630188,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8522644042969,297.27655029296875,285.0324401855469,1.0,0.6109269857406616,0.3922946453094482,0.3922946453094482,1.0,1.0,-3.175814390182495,0.9245070219039916,2.251307249069214,0.2048257887363433,0.9944457411766052,0.9944457411766052,0.0,184.6984405517578,189.0,61133.96875,0.0,2825.62841796875,1.0,279.3423767089844,283.2724914550781,298.1852722167969,302.0979309082031,293.1499938964844,293.1499938964844,279.04998779296875,31456.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554258942604065,1.0,0.0,0.0,3.722824096679688,3.7228479385375977,9.247797834177618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1884765625,0.0,1581.032958984375,1895.4371337890625,0.0,2986.1142578125,0.9181468486785888,1.0,0.0,3.0,1.0,0.0
17775000,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7579686045646667,0.3022108972072601,0.2758847177028656,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968583941459656,0.507095217704773,0.4831800162792206,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.8495889902114868,0.4928798377513885,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453550934791565,0.4237900972366333,0.4048089385032654,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6788678169250488,0.2150537222623825,0.988042950630188,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8522644042969,297.27655029296875,285.0324401855469,1.0,0.6109269857406616,0.3922946453094482,0.3922946453094482,1.0,1.0,-3.175814390182495,0.9245070219039916,2.251307249069214,0.2048257887363433,0.9944457411766052,0.9944457411766052,0.0,184.6984405517578,189.0,61133.96875,0.0,2825.62841796875,1.0,279.3423767089844,283.2724914550781,298.1852722167969,302.0979309082031,293.1499938964844,293.1499938964844,279.04998779296875,31456.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554258942604065,1.0,0.0,0.0,3.722824096679688,3.7228479385375977,9.247797834177618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1884765625,0.0,1581.032958984375,1895.4371337890625,0.0,2986.1142578125,0.9181468486785888,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.755245566368103,0.300724595785141,0.2749146223068237,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8936291933059692,0.5051121711730957,0.4817392230033874,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.8506984710693359,0.4965969920158386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8427349925041199,0.4224192202091217,0.4038964807987213,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6762946844100952,0.2140808701515197,0.9848846793174744,284.8650207519531,284.95001220703125,299.1980285644531,295.1754150390625,297.8277587890625,297.26226806640625,284.8649597167969,1.0,0.6114365458488464,0.3921506106853485,0.3921506106853485,1.0,1.0,-3.17249608039856,0.9229640364646912,2.249531984329224,0.2041178047657013,0.8758076429367065,0.8758076429367065,0.0,186.36851501464844,189.0,61960.8046875,0.0,2827.888916015625,1.0,279.0782775878906,283.0923767089844,298.2218933105469,302.2999267578125,293.1499938964844,293.1499938964844,279.04998779296875,37419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644513487815857,1.0,0.0,0.0,3.689643621444702,3.6896684169769287,9.083686336452956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3544921875,0.0,1588.45751953125,1895.4371337890625,0.0,3070.7587890625,0.9133360385894777,1.0,0.0,3.0,1.0,0.0
17775120,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7532228231430054,0.2998006939888,0.2741163074970245,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8912678956985474,0.5038711428642273,0.4806133210659027,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.8510991334915161,0.4992698132991791,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8407849073410034,0.4215231537818908,0.4031057953834533,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6743789315223694,0.2134211212396621,0.9822716116905212,284.8818359375,284.95001220703125,299.1703491210937,295.16314697265625,297.8126220703125,297.2525939941406,284.8839416503906,1.0,0.6116861701011658,0.3920671045780182,0.3920671045780182,1.0,1.0,-3.169304847717285,0.9216320514678956,2.2476725578308105,0.2035286277532577,0.8680832982063293,0.8680832982063293,0.0,187.5423889160156,192.0,61670.8359375,0.0,2827.720947265625,1.0,279.05712890625,283.11181640625,298.1953125,302.230712890625,293.1499938964844,293.1499938964844,279.3500061035156,38592.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659455180168152,1.0,0.0,0.0,3.6325066089630127,3.632530927658081,8.804529443295905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.66015625,0.0,1533.1002197265625,1895.4371337890625,0.0,3084.775634765625,0.903227925300598,1.0,0.0,3.0,1.0,0.0
17775180,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488537430763245,0.2981927692890167,0.2725711464881897,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859719634056091,0.5014997720718384,0.4782473444938659,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8533618450164795,0.5055286884307861,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364629149436951,0.4199535548686981,0.4015191495418548,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699485778808594,0.212041899561882,0.9761290550231934,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7827453613281,297.24224853515625,284.984375,1.0,0.6124597787857056,0.3918395638465881,0.3918395638465881,1.0,1.0,-3.162829875946045,0.9187750220298768,2.2440547943115234,0.2021044194698333,0.950423777103424,0.950423777103424,0.0,190.3559417724609,195.0,60751.40625,0.0,2829.71240234375,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.01812744140625,293.1499938964844,293.1499938964844,279.04998779296875,33801.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591235876083374,1.0,0.0,0.0,3.73140001296997,3.731424331665039,9.290453135690768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.8544921875,0.0,1608.8160400390625,1895.4371337890625,0.0,3020.785400390625,0.921711564064026,1.0,0.0,3.0,1.0,0.0
17775240,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488537430763245,0.2981927692890167,0.2725711464881897,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859719634056091,0.5014997720718384,0.4782473444938659,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8533618450164795,0.5055286884307861,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364629149436951,0.4199535548686981,0.4015191495418548,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699485778808594,0.212041899561882,0.9761290550231934,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7827453613281,297.24224853515625,284.984375,1.0,0.6124597787857056,0.3918395638465881,0.3918395638465881,1.0,1.0,-3.162829875946045,0.9187750220298768,2.2440547943115234,0.2021044194698333,0.950423777103424,0.950423777103424,0.0,190.3559417724609,195.0,60751.40625,0.0,2829.71240234375,1.0,279.3430480957031,283.23602294921875,298.11346435546875,302.01812744140625,293.1499938964844,293.1499938964844,279.04998779296875,33801.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591235876083374,1.0,0.0,0.0,3.73140001296997,3.731424331665039,9.290453135690768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.8544921875,0.0,1608.8160400390625,1895.4371337890625,0.0,3020.785400390625,0.921711564064026,1.0,0.0,3.0,1.0,0.0
17775300,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467349171638489,0.2970655262470245,0.2718220353126526,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833914995193481,0.4999718070030212,0.4771076440811157,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.8538490533828735,0.5086467862129211,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343794345855713,0.4188985824584961,0.4007844626903534,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6678081154823303,0.2112109363079071,0.9732082486152648,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7640686035156,297.2318420410156,284.8521423339844,1.0,0.6128908395767212,0.3917257785797119,0.3917257785797119,1.0,1.0,-3.1599161624908447,0.9174545407295228,2.242461442947388,0.2014943212270736,0.8531851768493652,0.8531851768493652,0.0,191.78863525390625,195.0,61428.4921875,0.0,2831.49658203125,1.0,279.0961608886719,283.09185791015625,298.1460876464844,302.2062683105469,293.1499938964844,293.1499938964844,279.04998779296875,38550.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651934266090393,1.0,0.0,0.0,3.678153514862061,3.678178310394287,9.027198757394216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4326171875,0.0,1583.94775390625,1895.4371337890625,0.0,3077.719970703125,0.910961389541626,1.0,0.0,3.0,1.0,0.0
17775360,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.744158923625946,0.2958524823188782,0.2707900106906891,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8803191184997559,0.4983311295509338,0.4756315946578979,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.8540799617767334,0.5122821927070618,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8318659067153931,0.4177301824092865,0.3997591137886047,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.665265679359436,0.2102847546339035,0.9694854021072388,284.8893127441406,284.95001220703125,299.0197448730469,295.0956726074219,297.7442932128906,297.2197570800781,284.8912658691406,1.0,0.613256573677063,0.3916381597518921,0.3916381597518921,1.0,1.0,-3.1555638313293457,0.915706753730774,2.2398571968078613,0.2007580399513244,0.8493199348449707,0.8493199348449707,0.0,193.4300842285156,198.0,60931.16015625,0.0,2831.469970703125,1.0,279.0574951171875,283.1306457519531,298.1139221191406,302.101806640625,293.1499938964844,293.1499938964844,279.3500061035156,39712.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665140867233276,1.0,0.0,0.0,3.5731863975524902,3.5732104778289795,8.519314746990858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4345703125,0.0,1476.5677490234375,1895.4371337890625,0.0,3090.109619140625,0.891389012336731,1.0,0.0,3.0,1.0,0.0
17775420,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401063442230225,0.2942788302898407,0.2693245410919189,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753207921981812,0.4960014820098877,0.4733594059944153,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8557451367378235,0.518460214138031,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278180956840515,0.4162290096282959,0.3982792794704437,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610304713249207,0.2088637202978134,0.96320378780365,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.7156066894531,297.2107238769531,284.98779296875,1.0,0.6140660643577576,0.39146289229393,0.39146289229393,1.0,1.0,-3.1491622924804688,0.913019835948944,2.23614239692688,0.1994935125112533,0.9313693046569824,0.9313693046569824,0.0,196.286865234375,201.0,60031.453125,0.0,2833.806396484375,1.0,279.341796875,283.2508239746094,298.0394897460937,301.8960266113281,293.1499938964844,293.1499938964844,279.04998779296875,34041.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858383297920227,1.0,0.0,0.0,3.6711151599884033,3.6711390018463135,8.992683433461934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2666015625,0.0,1542.050048828125,1895.4371337890625,0.0,3013.84326171875,0.9085997343063354,1.0,0.0,3.0,1.0,0.0
17775480,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401063442230225,0.2942788302898407,0.2693245410919189,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753207921981812,0.4960014820098877,0.4733594059944153,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8557451367378235,0.518460214138031,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278180956840515,0.4162290096282959,0.3982792794704437,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610304713249207,0.2088637202978134,0.96320378780365,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.7156066894531,297.2107238769531,284.98779296875,1.0,0.6140660643577576,0.39146289229393,0.39146289229393,1.0,1.0,-3.1491622924804688,0.913019835948944,2.23614239692688,0.1994935125112533,0.9313693046569824,0.9313693046569824,0.0,196.286865234375,201.0,60031.453125,0.0,2833.806396484375,1.0,279.341796875,283.2508239746094,298.0394897460937,301.8960266113281,293.1499938964844,293.1499938964844,279.04998779296875,34041.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858383297920227,1.0,0.0,0.0,3.6711151599884033,3.6711390018463135,8.992683433461934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2666015625,0.0,1542.050048828125,1895.4371337890625,0.0,3013.84326171875,0.9085997343063354,1.0,0.0,3.0,1.0,0.0
17775540,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360007166862488,0.2921029925346374,0.2676928639411926,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8703447580337524,0.4930576086044311,0.4709589183330536,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8557689785957336,0.5246273875236511,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8237576484680176,0.4141847789287567,0.3966911137104034,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6569028496742249,0.2072022557258606,0.9569487571716307,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6807861328125,297.19049072265625,284.8972473144531,1.0,0.614806592464447,0.3913016617298126,0.3913016617298126,1.0,1.0,-3.1423041820526123,0.9102084040641784,2.232095718383789,0.1983110606670379,0.8400605320930481,0.8400605320930481,0.0,199.16278076171875,201.0,60221.45703125,0.0,2835.291259765625,1.0,279.060302734375,283.1478271484375,298.0498352050781,301.9963073730469,293.1499938964844,293.1499938964844,279.04998779296875,39891.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654183149337769,1.0,0.0,0.0,3.5191895961761475,3.5192131996154785,8.263777999673039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.462890625,0.0,1420.5185546875,1895.4371337890625,0.0,3079.82958984375,0.8796846270561218,1.0,0.0,3.0,1.0,0.0
17775600,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356133460998535,0.2919259965419769,0.2675293982028961,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8698799014091492,0.4928123652935028,0.4707230031490326,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8557730317115784,0.5251995921134949,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8233727216720581,0.4140138328075409,0.3965280950069427,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6565152406692505,0.207056850194931,0.956327259540558,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.67791748046875,297.18896484375,284.9004821777344,1.0,0.6148625016212463,0.3912876546382904,0.3912876546382904,1.0,1.0,-3.141568422317505,0.909916341304779,2.231652021408081,0.1981846392154693,0.8401095867156982,0.8401095867156982,0.0,199.42703247070312,204.0,60189.82421875,0.0,2835.212890625,1.0,279.0577697753906,283.1509704589844,298.0434265136719,301.9822692871094,293.1499938964844,293.1499938964844,279.3500061035156,39557.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653347492218018,1.0,0.0,0.0,3.5133559703826904,3.5133793354034424,8.236403346018051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.904296875,0.0,1412.01708984375,1895.4371337890625,0.0,3079.045654296875,0.8781247735023499,1.0,0.0,3.0,1.0,0.0
17775660,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316665649414062,0.2902668118476867,0.2660107910633087,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650286793708801,0.4903723895549774,0.468377023935318,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8566464781761169,0.531399667263031,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193716406822205,0.4124364852905273,0.3950056433677673,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.652401864528656,0.2055458277463913,0.94972562789917,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.64892578125,297.1790771484375,284.9879150390625,1.0,0.6156420111656189,0.391167014837265,0.391167014837265,1.0,1.0,-3.1346051692962646,0.9071812629699708,2.227423906326294,0.19700288772583,0.9182288646697998,0.9182288646697998,0.0,202.3518829345703,207.0,59331.5625,0.0,2836.734619140625,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7820129394531,293.1499938964844,293.1499938964844,279.04998779296875,33949.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571314811706543,1.0,0.0,0.0,3.617227792739868,3.61725115776062,8.73061878792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.2099609375,0.0,1481.8065185546875,1895.4371337890625,0.0,3002.105224609375,0.896407961845398,1.0,0.0,3.0,1.0,0.0
17775720,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316665649414062,0.2902668118476867,0.2660107910633087,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650286793708801,0.4903723895549774,0.468377023935318,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8566464781761169,0.531399667263031,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193716406822205,0.4124364852905273,0.3950056433677673,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.652401864528656,0.2055458277463913,0.94972562789917,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.64892578125,297.1790771484375,284.9879150390625,1.0,0.6156420111656189,0.391167014837265,0.391167014837265,1.0,1.0,-3.1346051692962646,0.9071812629699708,2.227423906326294,0.19700288772583,0.9182288646697998,0.9182288646697998,0.0,202.3518829345703,207.0,59331.5625,0.0,2836.734619140625,1.0,279.3413391113281,283.2623291015625,297.9705810546875,301.7820129394531,293.1499938964844,293.1499938964844,279.04998779296875,33949.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571314811706543,1.0,0.0,0.0,3.617227792739868,3.61725115776062,8.73061878792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.2099609375,0.0,1481.8065185546875,1895.4371337890625,0.0,3002.105224609375,0.896407961845398,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7291318774223328,0.2887876033782959,0.2649822533130646,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8619686365127563,0.4883722364902496,0.4668377935886383,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.8561975359916687,0.5353407263755798,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8168116211891174,0.4110516905784607,0.3940061926841736,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6498552560806274,0.204409047961235,0.9455966949462892,284.8683166503906,284.95001220703125,298.7502746582031,294.972412109375,297.6259460449219,297.1656188964844,284.8724060058594,1.0,0.616124153137207,0.3910933136940002,0.3910933136940002,1.0,1.0,-3.1300947666168213,0.905420422554016,2.2246744632720947,0.1963251084089279,0.8240147829055786,0.8240147829055786,0.0,204.23159790039065,207.0,59700.7890625,0.0,2837.625732421875,1.0,279.0832824707031,283.1358642578125,298.00262451171875,301.9451599121094,293.1499938964844,293.1499938964844,279.04998779296875,40326.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636735081672668,1.0,0.0,0.0,3.5154292583465576,3.5154528617858887,8.246127549682569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.6357421875,0.0,1419.7215576171875,1895.4371337890625,0.0,3063.461669921875,0.8768991231918335,1.0,0.0,3.0,1.0,0.0
17775840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7272530198097229,0.2878462970256805,0.264149010181427,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597572445869446,0.4870853126049042,0.4656414985656738,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8558266162872314,0.538141131401062,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8149117231369019,0.4101454019546509,0.3931785523891449,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6480189561843872,0.2036484479904174,0.942436456680298,284.9034423828125,284.95001220703125,298.72149658203125,294.9590759277344,297.6112976074219,297.156982421875,284.90460205078125,1.0,0.6163768768310547,0.3910463750362396,0.3910463750362396,1.0,1.0,-3.126227378845215,0.9039574861526488,2.2222697734832764,0.1957470327615738,0.8315067887306213,0.8315067887306213,0.0,205.5477905273437,210.0,59453.3125,0.0,2836.810302734375,1.0,279.0583801269531,283.1668395996094,297.97491455078125,301.8668212890625,293.1499938964844,293.1499938964844,279.3500061035156,39476.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640723824501038,1.0,0.0,0.0,3.457899570465088,3.4579224586486816,7.978441658451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1083984375,0.0,1354.4052734375,1895.4371337890625,0.0,3067.203857421875,0.8659276962280273,1.0,0.0,3.0,1.0,0.0
17775900,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251101732254028,0.2869426906108856,0.2632414996623993,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.85721355676651,0.4857659935951233,0.4642834663391113,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8558145761489868,0.541435182094574,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8127036690711975,0.4092666804790497,0.3922591805458069,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6458661556243896,0.2028125971555709,0.938633382320404,285.008056640625,284.95001220703125,298.68463134765625,294.94195556640625,297.5961303710937,297.1509094238281,285.0088195800781,1.0,0.6167043447494507,0.3909860551357269,0.3909860551357269,1.0,1.0,-3.12178373336792,0.9022613167762756,2.219522476196289,0.1950325220823288,0.903207004070282,0.903207004070282,0.0,207.1085205078125,210.0,58627.7890625,0.0,2836.13232421875,1.0,279.2970275878906,283.287353515625,297.9073181152344,301.6358642578125,293.1499938964844,293.1499938964844,279.3500061035156,34385.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578411936759949,1.0,0.0,0.0,3.507246494293213,3.5072689056396484,8.207783821490011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.8740234375,0.0,1368.464111328125,1895.4371337890625,0.0,3008.759765625,0.8740334510803223,1.0,0.0,3.0,1.0,0.0
17775960,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233201265335083,0.286093533039093,0.262553870677948,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550558686256409,0.4845165014266968,0.4631843268871307,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8558269739151001,0.5443366169929504,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.810827374458313,0.408463716506958,0.3915685415267944,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440192461013794,0.2020321488380432,0.9353997111320496,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,297.58184814453125,297.1460266113281,284.9849853515625,1.0,0.6170780658721924,0.3909482955932617,0.3909482955932617,1.0,1.0,-3.118405103683472,0.900988757610321,2.217416286468506,0.1945245862007141,0.9051651358604432,0.9051651358604432,0.0,208.51516723632807,198.0,58628.046875,0.0,2836.784423828125,1.0,279.3415222167969,283.2713317871094,297.9010925292969,301.667724609375,293.1499938964844,293.1499938964844,279.04998779296875,33844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557827472686768,1.0,0.0,0.0,3.566961765289306,3.5669846534729004,8.489658398502797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.80859375,0.0,1426.972412109375,1895.4371337890625,0.0,2989.4599609375,0.8848392963409424,1.0,0.0,3.0,1.0,0.0
17776020,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224443554878235,0.2835952341556549,0.26043701171875,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543932437896729,0.4811074435710907,0.4601420164108276,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8550892472267151,0.5420501828193665,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8105006814002991,0.4060532450675964,0.3894444108009338,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429550647735596,0.2000297605991363,0.9267261624336244,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.547119140625,297.1278991699219,284.9007263183594,1.0,0.6127817034721375,0.3908728063106537,0.3908728063106537,1.0,1.0,-3.096496105194092,0.8932042121887207,2.203291893005371,0.1919535398483276,0.8174748420715332,0.8174748420715332,0.0,206.4222106933593,186.0,58521.12109375,0.0,2781.6416015625,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.7410583496094,293.1499938964844,293.1499938964844,279.3500061035156,39572.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862419843673706,1.0,0.0,0.0,3.3959035873413086,3.395925998687744,7.69491862229188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6162109375,0.0,1293.2919921875,1895.4371337890625,0.0,3051.7021484375,0.8521775603294373,1.0,0.0,3.0,1.0,0.0
17776080,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7224443554878235,0.2835952341556549,0.26043701171875,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543932437896729,0.4811074435710907,0.4601420164108276,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8550892472267151,0.5420501828193665,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8105006814002991,0.4060532450675964,0.3894444108009338,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429550647735596,0.2000297605991363,0.9267261624336244,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.547119140625,297.1278991699219,284.9007263183594,1.0,0.6127817034721375,0.3908728063106537,0.3908728063106537,1.0,1.0,-3.096496105194092,0.8932042121887207,2.203291893005371,0.1919535398483276,0.8174748420715332,0.8174748420715332,0.0,206.4222106933593,186.0,58521.12109375,0.0,2781.6416015625,1.0,279.05926513671875,283.1786193847656,297.9040832519531,301.7410583496094,293.1499938964844,293.1499938964844,279.3500061035156,39572.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862419843673706,1.0,0.0,0.0,3.3959035873413086,3.395925998687744,7.69491862229188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6162109375,0.0,1293.2919921875,1895.4371337890625,0.0,3051.7021484375,0.8521775603294373,1.0,0.0,3.0,1.0,0.0
17776140,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245429158210754,0.2817746996879577,0.2584894299507141,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573398590087891,0.4784048199653625,0.4572602808475494,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8573493361473083,0.5330050587654114,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135399222373962,0.404203861951828,0.3873849213123321,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444647312164307,0.1983509957790374,0.9178794026374816,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273742675781,297.1307678222656,284.9704284667969,1.0,0.6055968403816223,0.3907973170280456,0.3907973170280456,1.0,1.0,-3.0667083263397217,0.8827056884765625,2.184002637863159,0.1881800144910812,0.8761447072029114,0.8761447072029114,0.0,200.4565277099609,189.0,57334.234375,0.0,2691.44482421875,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5202331542969,293.1499938964844,293.1499938964844,279.6499938964844,34631.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530431985855103,1.0,0.0,0.0,3.4792819023132324,3.479304075241089,8.077417419372068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4658203125,0.0,1341.6392822265625,1895.4371337890625,0.0,2963.78173828125,0.865903377532959,1.0,0.0,3.0,1.0,0.0
17776200,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245429158210754,0.2817746996879577,0.2584894299507141,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573398590087891,0.4784048199653625,0.4572602808475494,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8573493361473083,0.5330050587654114,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8135399222373962,0.404203861951828,0.3873849213123321,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444647312164307,0.1983509957790374,0.9178794026374816,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273742675781,297.1307678222656,284.9704284667969,1.0,0.6055968403816223,0.3907973170280456,0.3907973170280456,1.0,1.0,-3.0667083263397217,0.8827056884765625,2.184002637863159,0.1881800144910812,0.8761447072029114,0.8761447072029114,0.0,200.4565277099609,189.0,57334.234375,0.0,2691.44482421875,1.0,279.3402404785156,283.2787170410156,297.8275451660156,301.5202331542969,293.1499938964844,293.1499938964844,279.6499938964844,34631.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530431985855103,1.0,0.0,0.0,3.4792819023132324,3.479304075241089,8.077417419372068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4658203125,0.0,1341.6392822265625,1895.4371337890625,0.0,2963.78173828125,0.865903377532959,1.0,0.0,3.0,1.0,0.0
17776260,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250006794929504,0.2801455855369568,0.2569267153739929,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8581141829490662,0.4759305715560913,0.4548217356204986,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8606395125389099,0.5287046432495117,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145332932472229,0.402557373046875,0.3857233822345733,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445325613021851,0.1968990415334701,0.9107689261436462,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5133361816406,297.1405639648437,285.0152587890625,1.0,0.60163813829422,0.3910609483718872,0.3910609483718872,1.0,1.0,-3.0461666584014893,0.8762856125831604,2.1698808670043945,0.1861867308616638,0.9583141803741456,0.9583141803741456,0.0,197.3876495361328,192.0,56582.87890625,0.0,2635.5888671875,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.4259033203125,293.1499938964844,293.1499938964844,279.3500061035156,31899.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459150791168213,1.0,0.0,0.0,3.648271322250366,3.648294687271118,8.881116286829638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.216796875,0.0,1500.576416015625,1895.4371337890625,0.0,2897.0263671875,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
17776320,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7250006794929504,0.2801455855369568,0.2569267153739929,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8581141829490662,0.4759305715560913,0.4548217356204986,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8606395125389099,0.5287046432495117,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145332932472229,0.402557373046875,0.3857233822345733,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445325613021851,0.1968990415334701,0.9107689261436462,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5133361816406,297.1405639648437,285.0152587890625,1.0,0.60163813829422,0.3910609483718872,0.3910609483718872,1.0,1.0,-3.0461666584014893,0.8762856125831604,2.1698808670043945,0.1861867308616638,0.9583141803741456,0.9583141803741456,0.0,197.3876495361328,192.0,56582.87890625,0.0,2635.5888671875,1.0,279.64080810546875,283.3517150878906,297.800048828125,301.4259033203125,293.1499938964844,293.1499938964844,279.3500061035156,31899.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459150791168213,1.0,0.0,0.0,3.648271322250366,3.648294687271118,8.881116286829638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.216796875,0.0,1500.576416015625,1895.4371337890625,0.0,2897.0263671875,0.9017464518547058,1.0,0.0,3.0,1.0,0.0
17776380,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228452563285828,0.27750164270401,0.2547983527183532,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558345437049866,0.4723049998283386,0.4517097771167755,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8610203862190247,0.5293722152709961,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126764893531799,0.3998838067054748,0.3834801912307739,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6424015760421753,0.1949060559272766,0.9026405811309814,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837951660156,297.1282653808594,284.88751220703125,1.0,0.5992864370346069,0.3913245797157287,0.3913245797157287,1.0,1.0,-3.028202772140503,0.8707608580589294,2.1574418544769287,0.1847257167100906,0.8410423398017883,0.8410423398017883,0.0,197.0218048095703,195.0,56790.39453125,0.0,2599.24267578125,1.0,279.3576965332031,283.2157897949219,297.8139953613281,301.5380249023437,293.1499938964844,293.1499938964844,279.6499938964844,39352.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553137183189392,1.0,0.0,0.0,3.5158674716949463,3.5158908367156982,8.248183576142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8857421875,0.0,1413.1591796875,1895.4371337890625,0.0,2985.062744140625,0.878221869468689,1.0,0.0,3.0,1.0,0.0
17776440,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228452563285828,0.27750164270401,0.2547983527183532,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558345437049866,0.4723049998283386,0.4517097771167755,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.8610203862190247,0.5293722152709961,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126764893531799,0.3998838067054748,0.3834801912307739,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6424015760421753,0.1949060559272766,0.9026405811309814,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837951660156,297.1282653808594,284.88751220703125,1.0,0.5992864370346069,0.3913245797157287,0.3913245797157287,1.0,1.0,-3.028202772140503,0.8707608580589294,2.1574418544769287,0.1847257167100906,0.8410423398017883,0.8410423398017883,0.0,197.0218048095703,195.0,56790.39453125,0.0,2599.24267578125,1.0,279.3576965332031,283.2157897949219,297.8139953613281,301.5380249023437,293.1499938964844,293.1499938964844,279.6499938964844,39352.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553137183189392,1.0,0.0,0.0,3.5158674716949463,3.5158908367156982,8.248183576142765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8857421875,0.0,1413.1591796875,1895.4371337890625,0.0,2985.062744140625,0.878221869468689,1.0,0.0,3.0,1.0,0.0
17776500,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213724255561829,0.2765036225318908,0.2537412345409393,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8542031645774841,0.4708315432071686,0.4501363039016723,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8613923788070679,0.5306261777877808,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112525939941406,0.3988162875175476,0.3823187947273254,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6409231424331665,0.1940060406923294,0.8983229994773865,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,297.4715881347656,297.1254577636719,285.0003967285156,1.0,0.5984930396080017,0.3914563953876495,0.3914563953876495,1.0,1.0,-3.0199570655822754,0.8682529926300049,2.1517040729522705,0.1840256154537201,0.9139358401298524,0.9139358401298524,0.0,197.34494018554688,195.0,55879.51953125,0.0,2585.21337890625,1.0,279.59832763671875,283.3455505371094,297.7399597167969,301.2984313964844,293.1499938964844,293.1499938964844,279.6499938964844,34512.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490305542945862,1.0,0.0,0.0,3.5583596229553223,3.558382511138916,8.448759558632446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6240234375,0.0,1422.736572265625,1895.4371337890625,0.0,2926.19140625,0.8855075240135193,1.0,0.0,3.0,1.0,0.0
17776560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.720141589641571,0.2756094932556152,0.2529588043689728,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527824282646179,0.4694841504096985,0.4488848447799682,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8617469668388367,0.5318703651428223,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100184202194214,0.3978720605373382,0.3814388811588287,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6396088600158691,0.1931798160076141,0.8946754336357117,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,297.4601745605469,297.1237487792969,284.9798889160156,1.0,0.5979651808738708,0.391589343547821,0.391589343547821,1.0,1.0,-3.0135626792907715,0.8663864731788635,2.1471762657165527,0.1835757791996002,0.9166606068611144,0.9166606068611144,0.0,197.7396240234375,198.0,55834.203125,0.0,2575.1162109375,1.0,279.6419982910156,283.3327331542969,297.7306213378906,301.3227233886719,293.1499938964844,293.1499938964844,279.3500061035156,33902.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467135429382324,1.0,0.0,0.0,3.617115259170532,3.617138385772705,8.730074796403642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3857421875,0.0,1481.3359375,1895.4371337890625,0.0,2904.4990234375,0.8961266279220581,1.0,0.0,3.0,1.0,0.0
