time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164452075958252,0.2730544805526733,0.2509172856807709,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8487025499343872,0.4659295082092285,0.4458315670490265,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8604390025138855,0.5361625552177429,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062790036201477,0.3952414989471435,0.3792274296283722,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360853314399719,0.191114991903305,0.8863515853881836,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4271850585937,297.1057434082031,284.89727783203125,1.0,0.5973079204559326,0.3918551802635193,0.3918551802635193,1.0,1.0,-2.9999358654022217,0.8623512983322144,2.1375844478607178,0.1826485097408294,0.8246186375617981,0.8246186375617981,0.0,199.4531707763672,201.0,55874.94140625,0.0,2558.168701171875,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.4003601074219,293.1499938964844,293.1499938964844,279.6499938964844,39797.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536219596862793,1.0,0.0,0.0,3.4397361278533936,3.439758777618408,7.894844316069793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.51953125,0.0,1338.3555908203125,1895.4371337890625,0.0,2969.2060546875,0.8621187210083008,1.0,0.0,3.0,1.0,0.0
17776680,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164452075958252,0.2730544805526733,0.2509172856807709,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8487025499343872,0.4659295082092285,0.4458315670490265,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8604390025138855,0.5361625552177429,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062790036201477,0.3952414989471435,0.3792274296283722,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360853314399719,0.191114991903305,0.8863515853881836,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4271850585937,297.1057434082031,284.89727783203125,1.0,0.5973079204559326,0.3918551802635193,0.3918551802635193,1.0,1.0,-2.9999358654022217,0.8623512983322144,2.1375844478607178,0.1826485097408294,0.8246186375617981,0.8246186375617981,0.0,199.4531707763672,201.0,55874.94140625,0.0,2558.168701171875,1.0,279.3588256835937,283.2406616210937,297.736083984375,301.4003601074219,293.1499938964844,293.1499938964844,279.6499938964844,39797.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536219596862793,1.0,0.0,0.0,3.4397361278533936,3.439758777618408,7.894844316069793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.51953125,0.0,1338.3555908203125,1895.4371337890625,0.0,2969.2060546875,0.8621187210083008,1.0,0.0,3.0,1.0,0.0
17776740,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127884030342102,0.2711682319641113,0.2491771429777145,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8447003364562988,0.4631057381629944,0.4431070387363434,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8597075939178467,0.5408245325088501,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024888038635254,0.3932408094406128,0.3772880434989929,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325640678405762,0.1893314719200134,0.8784305453300476,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0966491699219,284.9833679199219,1.0,0.5970790386199951,0.3921210169792175,0.3921210169792175,1.0,1.0,-2.9883158206939697,0.8590108752250671,2.129304885864258,0.1818868368864059,0.8985538482666016,0.8985538482666016,0.0,201.45755004882807,204.0,54983.03125,0.0,2546.578857421875,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.1964416503906,293.1499938964844,293.1499938964844,279.95001220703125,34015.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442260026931763,1.0,0.0,0.0,3.542455673217773,3.542478322982788,8.373405648853804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9296875,0.0,1402.3712158203125,1895.4371337890625,0.0,2881.22314453125,0.8796533942222595,1.0,0.0,3.0,1.0,0.0
17776800,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127884030342102,0.2711682319641113,0.2491771429777145,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8447003364562988,0.4631057381629944,0.4431070387363434,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8597075939178467,0.5408245325088501,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8024888038635254,0.3932408094406128,0.3772880434989929,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325640678405762,0.1893314719200134,0.8784305453300476,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4008483886719,297.0966491699219,284.9833679199219,1.0,0.5970790386199951,0.3921210169792175,0.3921210169792175,1.0,1.0,-2.9883158206939697,0.8590108752250671,2.129304885864258,0.1818868368864059,0.8985538482666016,0.8985538482666016,0.0,201.45755004882807,204.0,54983.03125,0.0,2546.578857421875,1.0,279.6407165527344,283.3507080078125,297.660400390625,301.1964416503906,293.1499938964844,293.1499938964844,279.95001220703125,34015.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442260026931763,1.0,0.0,0.0,3.542455673217773,3.542478322982788,8.373405648853804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.9296875,0.0,1402.3712158203125,1895.4371337890625,0.0,2881.22314453125,0.8796533942222595,1.0,0.0,3.0,1.0,0.0
17776860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092046141624451,0.2694142460823059,0.2476935088634491,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.840880274772644,0.4604565799236297,0.4407051801681518,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.8587921261787415,0.5456427335739136,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.798870325088501,0.3914271593093872,0.3756633102893829,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6292306780815125,0.1876794695854187,0.8714236617088318,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,297.375244140625,297.0885314941406,285.0400085449219,1.0,0.5972486734390259,0.3923313319683075,0.3923313319683075,1.0,1.0,-2.9790596961975098,0.8563443422317505,2.1227152347564697,0.1813027262687683,1.0,1.0,0.0,203.66232299804688,192.0,54357.296875,0.0,2540.477783203125,1.0,279.9414367675781,283.4314270019531,297.63555908203125,301.117431640625,293.1499938964844,293.1499938964844,279.6499938964844,31379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377031683921814,1.0,0.0,0.0,3.727185010910034,3.727208852767944,9.269475640394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.0390625,0.0,1585.44482421875,1895.4371337890625,0.0,2820.263671875,0.9192517399787904,1.0,0.0,3.0,1.0,0.0
17776920,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092046141624451,0.2694142460823059,0.2476935088634491,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.840880274772644,0.4604565799236297,0.4407051801681518,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.8587921261787415,0.5456427335739136,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.798870325088501,0.3914271593093872,0.3756633102893829,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6292306780815125,0.1876794695854187,0.8714236617088318,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,297.375244140625,297.0885314941406,285.0400085449219,1.0,0.5972486734390259,0.3923313319683075,0.3923313319683075,1.0,1.0,-2.9790596961975098,0.8563443422317505,2.1227152347564697,0.1813027262687683,1.0,1.0,0.0,203.66232299804688,192.0,54357.296875,0.0,2540.477783203125,1.0,279.9414367675781,283.4314270019531,297.63555908203125,301.117431640625,293.1499938964844,293.1499938964844,279.6499938964844,31379.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377031683921814,1.0,0.0,0.0,3.727185010910034,3.727208852767944,9.269475640394376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.0390625,0.0,1585.44482421875,1895.4371337890625,0.0,2820.263671875,0.9192517399787904,1.0,0.0,3.0,1.0,0.0
17776980,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7079668641090393,0.2665067017078399,0.2453190386295318,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400319218635559,0.4564827382564544,0.4372673630714416,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8560126423835754,0.5431221723556519,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982795834541321,0.3884463608264923,0.3731224238872528,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279598474502563,0.1853939443826675,0.861807644367218,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3388061523437,297.0658874511719,284.87042236328125,1.0,0.5925082564353943,0.3925416469573974,0.3925416469573974,1.0,1.0,-2.9544546604156494,0.8482999801635742,2.106154680252075,0.1790656149387359,0.859870970249176,0.859870970249176,0.0,201.37646484375,180.0,54684.2421875,0.0,2483.27734375,1.0,279.65753173828125,283.2562866210937,297.6528625488281,301.2463684082031,293.1499938964844,293.1499938964844,279.95001220703125,39138.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848894476890564,1.0,0.0,0.0,3.629054546356201,3.6290791034698486,8.787802698861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.0390625,0.0,1533.34033203125,1895.4371337890625,0.0,2924.9169921875,0.9025990962982178,1.0,0.0,3.0,1.0,0.0
17777040,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7079668641090393,0.2665067017078399,0.2453190386295318,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400319218635559,0.4564827382564544,0.4372673630714416,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8560126423835754,0.5431221723556519,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982795834541321,0.3884463608264923,0.3731224238872528,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6279598474502563,0.1853939443826675,0.861807644367218,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3388061523437,297.0658874511719,284.87042236328125,1.0,0.5925082564353943,0.3925416469573974,0.3925416469573974,1.0,1.0,-2.9544546604156494,0.8482999801635742,2.106154680252075,0.1790656149387359,0.859870970249176,0.859870970249176,0.0,201.37646484375,180.0,54684.2421875,0.0,2483.27734375,1.0,279.65753173828125,283.2562866210937,297.6528625488281,301.2463684082031,293.1499938964844,293.1499938964844,279.95001220703125,39138.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848894476890564,1.0,0.0,0.0,3.629054546356201,3.6290791034698486,8.787802698861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.0390625,0.0,1533.34033203125,1895.4371337890625,0.0,2924.9169921875,0.9025990962982178,1.0,0.0,3.0,1.0,0.0
17777100,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7082920074462891,0.2653576731681824,0.2440156489610672,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406467437744141,0.4548007845878601,0.4353842735290527,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8558218479156494,0.5395296216011047,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7990331649780273,0.3871909081935882,0.3716752827167511,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.627998948097229,0.1843373775482177,0.8562775254249573,284.98883056640625,284.95001220703125,297.9772644042969,294.6019897460937,297.32635498046875,297.0626525878906,284.9909362792969,1.0,0.5889361500740051,0.3926467895507812,0.3926467895507812,1.0,1.0,-2.937920093536377,0.8428035378456116,2.09511661529541,0.1772738248109817,0.9324969053268432,0.9324969053268432,0.0,198.83238220214844,180.0,53562.0625,0.0,2440.25634765625,1.0,279.90093994140625,283.3964233398437,297.5718078613281,300.9920959472656,293.1499938964844,293.1499938964844,279.95001220703125,34916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424860835075378,1.0,0.0,0.0,3.6551530361175537,3.655176877975464,8.914652767089137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.125,0.0,1530.7877197265625,1895.4371337890625,0.0,2864.951171875,0.9073794484138488,1.0,0.0,3.0,1.0,0.0
17777160,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.709683358669281,0.2643803358078003,0.2430027574300766,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8423064947128296,0.4533105194568634,0.4338361322879791,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.8563941717147827,0.5342656373977661,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8008601069450378,0.3861053586006164,0.3705087006092071,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6287976503372192,0.1833931058645248,0.851377010345459,284.9725036621094,284.95001220703125,297.9424133300781,294.5838623046875,297.3176574707031,297.0647277832031,284.9701232910156,1.0,0.5848429203033447,0.392858475446701,0.392858475446701,1.0,1.0,-2.921222925186157,0.8374999761581421,2.0837230682373047,0.1757118999958038,0.932834804058075,0.932834804058075,0.0,195.42173767089844,183.0,53338.36328125,0.0,2393.04541015625,1.0,279.9427795410156,283.3851318359375,297.5567932128906,301.0003967285156,293.1499938964844,293.1499938964844,279.6499938964844,34327.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396610021591187,1.0,0.0,0.0,3.70526385307312,3.70528793334961,9.160760896520516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5283203125,0.0,1582.81884765625,1895.4371337890625,0.0,2838.54833984375,0.9161994457244872,1.0,0.0,3.0,1.0,0.0
17777220,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089788913726807,0.2617381811141968,0.2407157570123672,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419525027275085,0.4495551586151123,0.4304156005382538,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8562857508659363,0.5307579636573792,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800737202167511,0.3832459151744842,0.3679114282131195,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278168559074402,0.1811992675065994,0.8415757417678833,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29364013671875,297.0594787597656,284.88262939453125,1.0,0.5803244709968567,0.3932818174362182,0.3932818174362182,1.0,1.0,-2.895233154296875,0.8295028805732727,2.065730094909668,0.1733859032392501,0.8255893588066101,0.8255893588066101,0.0,192.5940704345703,186.0,53126.25390625,0.0,2332.764892578125,1.0,279.6576843261719,283.2934875488281,297.5570678710937,301.0527038574219,293.1499938964844,293.1499938964844,279.95001220703125,41010.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457067012786865,1.0,0.0,0.0,3.4894747734069824,3.4894981384277344,8.124814030452399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.462890625,0.0,1397.6400146484375,1895.4371337890625,0.0,2895.076416015625,0.8741381764411926,1.0,0.0,3.0,1.0,0.0
17777280,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089788913726807,0.2617381811141968,0.2407157570123672,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419525027275085,0.4495551586151123,0.4304156005382538,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8562857508659363,0.5307579636573792,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.800737202167511,0.3832459151744842,0.3679114282131195,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278168559074402,0.1811992675065994,0.8415757417678833,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29364013671875,297.0594787597656,284.88262939453125,1.0,0.5803244709968567,0.3932818174362182,0.3932818174362182,1.0,1.0,-2.895233154296875,0.8295028805732727,2.065730094909668,0.1733859032392501,0.8255893588066101,0.8255893588066101,0.0,192.5940704345703,186.0,53126.25390625,0.0,2332.764892578125,1.0,279.6576843261719,283.2934875488281,297.5570678710937,301.0527038574219,293.1499938964844,293.1499938964844,279.95001220703125,41010.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457067012786865,1.0,0.0,0.0,3.4894747734069824,3.4894981384277344,8.124814030452399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.462890625,0.0,1397.6400146484375,1895.4371337890625,0.0,2895.076416015625,0.8741381764411926,1.0,0.0,3.0,1.0,0.0
17777340,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071795463562012,0.259853720664978,0.2388524413108825,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402673602104187,0.4466453492641449,0.4274729192256927,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8566738963127136,0.530484676361084,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992305755615234,0.3811017274856567,0.365707665681839,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258777379989624,0.1793714761734008,0.8328710198402405,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2747497558594,297.06121826171875,284.98095703125,1.0,0.577576756477356,0.3937051594257355,0.3937051594257355,1.0,1.0,-2.8760087490081787,0.823850691318512,2.0521581172943115,0.1719217896461486,0.9037903547286988,0.9037903547286988,0.0,191.72018432617188,189.0,52074.31640625,0.0,2294.74267578125,1.0,279.9410705566406,283.4160461425781,297.4727478027344,300.8289489746094,293.1499938964844,293.1499938964844,279.6499938964844,34345.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343544006347656,1.0,0.0,0.0,3.5818374156951904,3.581860542297364,8.560616606700933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.73046875,0.0,1446.49951171875,1895.4371337890625,0.0,2789.01708984375,0.8887414336204529,1.0,0.0,3.0,1.0,0.0
17777400,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071795463562012,0.259853720664978,0.2388524413108825,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402673602104187,0.4466453492641449,0.4274729192256927,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8566738963127136,0.530484676361084,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992305755615234,0.3811017274856567,0.365707665681839,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258777379989624,0.1793714761734008,0.8328710198402405,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2747497558594,297.06121826171875,284.98095703125,1.0,0.577576756477356,0.3937051594257355,0.3937051594257355,1.0,1.0,-2.8760087490081787,0.823850691318512,2.0521581172943115,0.1719217896461486,0.9037903547286988,0.9037903547286988,0.0,191.72018432617188,189.0,52074.31640625,0.0,2294.74267578125,1.0,279.9410705566406,283.4160461425781,297.4727478027344,300.8289489746094,293.1499938964844,293.1499938964844,279.6499938964844,34345.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343544006347656,1.0,0.0,0.0,3.5818374156951904,3.581860542297364,8.560616606700933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.73046875,0.0,1446.49951171875,1895.4371337890625,0.0,2789.01708984375,0.8887414336204529,1.0,0.0,3.0,1.0,0.0
17777460,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038230299949646,0.2572826445102691,0.2367624938488006,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370417356491089,0.442972868680954,0.4242729246616363,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8547139167785645,0.5329980254173279,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961334586143494,0.3783059418201446,0.363305926322937,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228446364402771,0.17723149061203,0.8239956498146057,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2454833984375,297.0482482910156,284.9004211425781,1.0,0.5759882926940918,0.3943251073360443,0.3943251073360443,1.0,1.0,-2.8591184616088867,0.8194738030433655,2.039644718170166,0.1713165789842605,0.8151333332061768,0.8151333332061768,0.0,192.3959197998047,192.0,52064.4921875,0.0,2268.715087890625,1.0,279.6591796875,283.3282775878906,297.4819641113281,300.9053649902344,293.1499938964844,293.1499938964844,279.95001220703125,40093.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407106995582581,1.0,0.0,0.0,3.391199350357056,3.391221523284912,7.673613708902849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.6708984375,0.0,1292.3076171875,1895.4371337890625,0.0,2848.35595703125,0.8518401384353638,1.0,0.0,3.0,1.0,0.0
17777520,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038230299949646,0.2572826445102691,0.2367624938488006,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370417356491089,0.442972868680954,0.4242729246616363,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8547139167785645,0.5329980254173279,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961334586143494,0.3783059418201446,0.363305926322937,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228446364402771,0.17723149061203,0.8239956498146057,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2454833984375,297.0482482910156,284.9004211425781,1.0,0.5759882926940918,0.3943251073360443,0.3943251073360443,1.0,1.0,-2.8591184616088867,0.8194738030433655,2.039644718170166,0.1713165789842605,0.8151333332061768,0.8151333332061768,0.0,192.3959197998047,192.0,52064.4921875,0.0,2268.715087890625,1.0,279.6591796875,283.3282775878906,297.4819641113281,300.9053649902344,293.1499938964844,293.1499938964844,279.95001220703125,40093.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407106995582581,1.0,0.0,0.0,3.391199350357056,3.391221523284912,7.673613708902849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.6708984375,0.0,1292.3076171875,1895.4371337890625,0.0,2848.35595703125,0.8518401384353638,1.0,0.0,3.0,1.0,0.0
17777580,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002236843109131,0.2553089261054992,0.2349332422018051,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334791660308838,0.4399494230747223,0.4213525950908661,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.85301274061203,0.5366047620773315,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926592826843262,0.3760636448860168,0.3611339032649994,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194611191749573,0.1753380894660949,0.8155178427696228,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.0410461425781,284.9849548339844,1.0,0.5751410126686096,0.3949450552463531,0.3949450552463531,1.0,1.0,-2.844940185546875,0.8160518407821655,2.028888463973999,0.1709865778684616,0.8895257115364075,0.8895257115364075,0.0,193.7535400390625,195.0,51179.9921875,0.0,2250.890625,1.0,279.9403076171875,283.4359436035156,297.400146484375,300.6983642578125,293.1499938964844,293.1499938964844,280.25,33924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830414354801178,1.0,0.0,0.0,3.4996657371521,3.499687910079956,8.172340244527732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.52880859375,0.0,1357.365966796875,1895.4371337890625,0.0,2752.302978515625,0.8699819445610046,1.0,0.0,3.0,1.0,0.0
17777640,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002236843109131,0.2553089261054992,0.2349332422018051,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334791660308838,0.4399494230747223,0.4213525950908661,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.85301274061203,0.5366047620773315,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926592826843262,0.3760636448860168,0.3611339032649994,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194611191749573,0.1753380894660949,0.8155178427696228,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.2204895019531,297.0410461425781,284.9849548339844,1.0,0.5751410126686096,0.3949450552463531,0.3949450552463531,1.0,1.0,-2.844940185546875,0.8160518407821655,2.028888463973999,0.1709865778684616,0.8895257115364075,0.8895257115364075,0.0,193.7535400390625,195.0,51179.9921875,0.0,2250.890625,1.0,279.9403076171875,283.4359436035156,297.400146484375,300.6983642578125,293.1499938964844,293.1499938964844,280.25,33924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830414354801178,1.0,0.0,0.0,3.4996657371521,3.499687910079956,8.172340244527732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.52880859375,0.0,1357.365966796875,1895.4371337890625,0.0,2752.302978515625,0.8699819445610046,1.0,0.0,3.0,1.0,0.0
17777700,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6983770132064819,0.2543802857398987,0.2340952306985855,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8316327929496765,0.438510000705719,0.4199859499931335,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8520013093948364,0.5386874675750732,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7908527255058289,0.3750048577785492,0.3601333498954773,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6177100539207458,0.1744391024112701,0.8115634918212891,285.0760498046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2079772949219,297.037353515625,285.0777893066406,1.0,0.5749459862709045,0.3952550292015075,0.3952550292015075,1.0,1.0,-2.8388373851776123,0.8146809935569763,2.024156332015991,0.1709548681974411,0.9752832651138306,0.9752832651138306,0.0,194.6228485107422,195.0,50418.05078125,0.0,2244.63671875,1.0,280.1957702636719,283.54620361328125,297.36053466796875,300.5448913574219,293.1499938964844,293.1499938964844,280.25,31253.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241141438484192,1.0,0.0,0.0,3.590059280395508,3.5900819301605225,8.599961915933818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.17626953125,0.0,1432.57080078125,1895.4371337890625,0.0,2693.7255859375,0.8896528482437134,1.0,0.0,3.0,1.0,0.0
17777760,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6965866684913635,0.2534495592117309,0.2333404570817947,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8298208117485046,0.437070369720459,0.4187204837799072,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8507922291755676,0.5408456921577454,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7890796065330505,0.3739457726478576,0.3592183291912079,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6159717440605164,0.1735538840293884,0.8078638911247253,285.0472717285156,284.95001220703125,297.5939025878906,294.39324951171875,297.1952514648437,297.0334777832031,285.0431213378906,1.0,0.5748803615570068,0.3954900801181793,0.3954900801181793,1.0,1.0,-2.833456516265869,0.8133857250213623,2.020070552825928,0.1708409190177917,0.9946596026420592,0.9946596026420592,0.0,195.5638885498047,183.0,50550.234375,0.0,2239.9814453125,1.0,280.2418212890625,283.5170288085937,297.3697509765625,300.61334228515625,293.1499938964844,293.1499938964844,279.95001220703125,31032.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230499029159546,1.0,0.0,0.0,3.694732666015625,3.694756269454956,9.108761105380836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.92578125,0.0,1545.884765625,1895.4371337890625,0.0,2683.84765625,0.9116109609603882,1.0,0.0,3.0,1.0,0.0
17777820,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953220963478088,0.2504786252975464,0.2309060394763946,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289695978164673,0.4329080581665039,0.4151014387607574,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8464053869247437,0.5379455089569092,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884082794189453,0.3706806004047394,0.356406420469284,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.614492654800415,0.1711786389350891,0.7977737188339233,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1615600585937,297.0141296386719,284.86871337890625,1.0,0.5698073506355286,0.3959601819515228,0.3959601819515228,1.0,1.0,-2.807212352752685,0.8052771091461182,2.0019352436065674,0.1688341200351715,0.8506555557250977,0.8506555557250977,0.0,193.0725860595703,171.0,50862.28515625,0.0,2183.52783203125,1.0,279.9568786621094,283.33892822265625,297.3906555175781,300.7440490722656,293.1499938964844,293.1499938964844,280.25,39430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350925445556641,1.0,0.0,0.0,3.5907225608825684,3.5907466411590576,8.603139463048137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.0810546875,0.0,1493.464111328125,1895.4371337890625,0.0,2795.9013671875,0.8941541314125061,1.0,0.0,3.0,1.0,0.0
17777880,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953220963478088,0.2504786252975464,0.2309060394763946,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289695978164673,0.4329080581665039,0.4151014387607574,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8464053869247437,0.5379455089569092,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884082794189453,0.3706806004047394,0.356406420469284,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.614492654800415,0.1711786389350891,0.7977737188339233,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1615600585937,297.0141296386719,284.86871337890625,1.0,0.5698073506355286,0.3959601819515228,0.3959601819515228,1.0,1.0,-2.807212352752685,0.8052771091461182,2.0019352436065674,0.1688341200351715,0.8506555557250977,0.8506555557250977,0.0,193.0725860595703,171.0,50862.28515625,0.0,2183.52783203125,1.0,279.9568786621094,283.33892822265625,297.3906555175781,300.7440490722656,293.1499938964844,293.1499938964844,280.25,39430.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350925445556641,1.0,0.0,0.0,3.5907225608825684,3.5907466411590576,8.603139463048137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.0810546875,0.0,1493.464111328125,1895.4371337890625,0.0,2795.9013671875,0.8941541314125061,1.0,0.0,3.0,1.0,0.0
17777940,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969122886657715,0.2482359707355499,0.2284889817237854,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310621380805969,0.4294984340667724,0.4114497900009155,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8450743556022644,0.5289047360420227,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907740473747253,0.3680139183998108,0.3534907102584839,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151424646377563,0.1690573841333389,0.786838710308075,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108642578125,284.9701232910156,1.0,0.5618327260017395,0.3964302837848663,0.3964302837848663,1.0,1.0,-2.772409439086914,0.7941282987594604,1.9782811403274536,0.1654334217309951,0.924967885017395,0.924967885017395,0.0,187.07286071777344,174.0,49546.0,0.0,2097.31494140625,1.0,280.2418212890625,283.4684753417969,297.286376953125,300.49395751953125,293.1499938964844,293.1499938964844,279.95001220703125,34303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252665996551514,1.0,0.0,0.0,3.671356201171875,3.671380281448364,8.99386520814005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0107421875,0.0,1544.2921142578125,1895.4371337890625,0.0,2704.42822265625,0.9086672067642212,1.0,0.0,3.0,1.0,0.0
17778000,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969122886657715,0.2482359707355499,0.2284889817237854,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310621380805969,0.4294984340667724,0.4114497900009155,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8450743556022644,0.5289047360420227,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907740473747253,0.3680139183998108,0.3534907102584839,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151424646377563,0.1690573841333389,0.786838710308075,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394958496094,297.0108642578125,284.9701232910156,1.0,0.5618327260017395,0.3964302837848663,0.3964302837848663,1.0,1.0,-2.772409439086914,0.7941282987594604,1.9782811403274536,0.1654334217309951,0.924967885017395,0.924967885017395,0.0,187.07286071777344,174.0,49546.0,0.0,2097.31494140625,1.0,280.2418212890625,283.4684753417969,297.286376953125,300.49395751953125,293.1499938964844,293.1499938964844,279.95001220703125,34303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252665996551514,1.0,0.0,0.0,3.671356201171875,3.671380281448364,8.99386520814005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0107421875,0.0,1544.2921142578125,1895.4371337890625,0.0,2704.42822265625,0.9086672067642212,1.0,0.0,3.0,1.0,0.0
17778060,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960621476173401,0.2455075979232788,0.2261126190423965,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305873870849609,0.4255386590957641,0.4078211188316345,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8433665633201599,0.5252046585083008,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790443480014801,0.3648460507392883,0.350590318441391,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138489246368408,0.1667461544275283,0.7764696478843689,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1161499023437,297.0053405761719,284.8810729980469,1.0,0.5570376515388489,0.3972201347351074,0.3972201347351074,1.0,1.0,-2.744788646697998,0.7862507104873657,1.9585378170013428,0.1635479778051376,0.8161952495574951,0.8161952495574951,0.0,184.1555328369141,177.0,49325.00390625,0.0,2038.860595703125,1.0,279.95819091796875,283.3777770996094,297.28631591796875,300.54351806640625,293.1499938964844,293.1499938964844,280.25,41287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314507603645325,1.0,0.0,0.0,3.44476580619812,3.444788694381714,7.917948892099957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.2529296875,0.0,1353.9368896484375,1895.4371337890625,0.0,2761.954833984375,0.8644925355911255,1.0,0.0,3.0,1.0,0.0
17778120,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960621476173401,0.2455075979232788,0.2261126190423965,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305873870849609,0.4255386590957641,0.4078211188316345,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8433665633201599,0.5252046585083008,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790443480014801,0.3648460507392883,0.350590318441391,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138489246368408,0.1667461544275283,0.7764696478843689,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1161499023437,297.0053405761719,284.8810729980469,1.0,0.5570376515388489,0.3972201347351074,0.3972201347351074,1.0,1.0,-2.744788646697998,0.7862507104873657,1.9585378170013428,0.1635479778051376,0.8161952495574951,0.8161952495574951,0.0,184.1555328369141,177.0,49325.00390625,0.0,2038.860595703125,1.0,279.95819091796875,283.3777770996094,297.28631591796875,300.54351806640625,293.1499938964844,293.1499938964844,280.25,41287.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314507603645325,1.0,0.0,0.0,3.44476580619812,3.444788694381714,7.917948892099957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.2529296875,0.0,1353.9368896484375,1895.4371337890625,0.0,2761.954833984375,0.8644925355911255,1.0,0.0,3.0,1.0,0.0
17778180,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940826773643494,0.2435075789690017,0.22414530813694,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287704586982727,0.4223962724208832,0.404660016298294,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8421680331230164,0.5248198509216309,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886937260627747,0.3623718619346618,0.3480775058269501,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114497184753418,0.1647753268480301,0.7671409249305725,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0052490234375,284.9806213378906,1.0,0.5540556907653809,0.3980100154876709,0.3980100154876709,1.0,1.0,-2.7239251136779785,0.7807586193084717,1.9431663751602173,0.162567526102066,0.8946361541748047,0.8946361541748047,0.0,183.2038726806641,180.0,48285.75,0.0,2001.17919921875,1.0,280.24072265625,283.5005187988281,297.19659423828125,300.3166198730469,293.1499938964844,293.1499938964844,280.54998779296875,34274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190314769744873,1.0,0.0,0.0,3.5404162406921387,3.5404388904571533,8.363767847185954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.79833984375,0.0,1402.1092529296875,1895.4371337890625,0.0,2646.59912109375,0.8793799877166748,1.0,0.0,3.0,1.0,0.0
17778240,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940826773643494,0.2435075789690017,0.22414530813694,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287704586982727,0.4223962724208832,0.404660016298294,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8421680331230164,0.5248198509216309,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886937260627747,0.3623718619346618,0.3480775058269501,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114497184753418,0.1647753268480301,0.7671409249305725,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.0970764160156,297.0052490234375,284.9806213378906,1.0,0.5540556907653809,0.3980100154876709,0.3980100154876709,1.0,1.0,-2.7239251136779785,0.7807586193084717,1.9431663751602173,0.162567526102066,0.8946361541748047,0.8946361541748047,0.0,183.2038726806641,180.0,48285.75,0.0,2001.17919921875,1.0,280.24072265625,283.5005187988281,297.19659423828125,300.3166198730469,293.1499938964844,293.1499938964844,280.54998779296875,34274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190314769744873,1.0,0.0,0.0,3.5404162406921387,3.5404388904571533,8.363767847185954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.79833984375,0.0,1402.1092529296875,1895.4371337890625,0.0,2646.59912109375,0.8793799877166748,1.0,0.0,3.0,1.0,0.0
17778300,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928482055664062,0.2425870448350906,0.2232841700315475,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.827564001083374,0.4209261238574981,0.4032302796840668,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8414016962051392,0.5254244208335876,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7875155210494995,0.3612318933010101,0.3469621539115906,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100176572799683,0.1638573110103607,0.7629376649856567,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,297.0876770019531,297.0052490234375,285.0809936523437,1.0,0.5530936121940613,0.3984049260616302,0.3984049260616302,1.0,1.0,-2.7155048847198486,0.7787160873413086,1.93678879737854,0.1623520851135254,0.9835851192474364,0.9835851192474364,0.0,183.2128143310547,180.0,47447.515625,0.0,1987.9246826171875,1.0,280.4973449707031,283.6185302734375,297.15576171875,300.1567077636719,293.1499938964844,293.1499938964844,280.54998779296875,31541.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811587929725647,1.0,0.0,0.0,3.6249051094055176,3.6249282360076895,8.767718213675835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.740234375,0.0,1472.298583984375,1895.4371337890625,0.0,2577.82421875,0.8978434205055237,1.0,0.0,3.0,1.0,0.0
17778360,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6915541291236877,0.2416836470365524,0.2225204706192016,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8262607455253601,0.4194799661636352,0.4019212126731872,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.8404403328895569,0.5263828039169312,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7862432599067688,0.3601208031177521,0.3459587097167969,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085186004638672,0.1629668772220611,0.759058952331543,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,297.0782775878906,297.0051574707031,285.0518493652344,1.0,0.552413821220398,0.3988123536109924,0.3988123536109924,1.0,1.0,-2.7082972526550293,0.7771273255348206,1.9311699867248533,0.1623242199420929,1.0,1.0,0.0,183.4487762451172,183.0,47522.75,0.0,1977.6842041015625,1.0,280.54205322265625,283.5937805175781,297.1670837402344,300.222900390625,293.1499938964844,293.1499938964844,280.25,31273.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096356987953186,1.0,0.0,0.0,3.727257251739502,3.727281093597412,9.269835459235764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.578125,0.0,1584.7154541015625,1895.4371337890625,0.0,2559.8388671875,0.9190779328346252,1.0,0.0,3.0,1.0,0.0
17778420,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871452331542969,0.2387747913599014,0.2202862203121185,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.822022557258606,0.4153192043304443,0.398452877998352,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8351051807403564,0.5305343270301819,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.782011866569519,0.3567989766597748,0.3432292938232422,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6041171550750732,0.1606385856866836,0.74980229139328,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.05157470703125,296.9935607910156,284.8724365234375,1.0,0.5514901876449585,0.3996272087097168,0.3996272087097168,1.0,1.0,-2.692033767700196,0.7732720375061035,1.918761730194092,0.1620862931013107,0.8650495409965515,0.8650495409965515,0.0,185.02359008789065,171.0,48107.75,0.0,1959.513671875,1.0,280.25689697265625,283.4080810546875,297.19989013671875,300.3729248046875,293.1499938964844,293.1499938964844,280.54998779296875,38905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218780755996704,1.0,0.0,0.0,3.644953012466431,3.644977331161499,8.864967639965471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.32568359375,0.0,1549.273681640625,1895.4371337890625,0.0,2672.97705078125,0.9058552980422974,1.0,0.0,3.0,1.0,0.0
