time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871452331542969,0.2387747913599014,0.2202862203121185,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.822022557258606,0.4153192043304443,0.398452877998352,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8351051807403564,0.5305343270301819,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.782011866569519,0.3567989766597748,0.3432292938232422,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6041171550750732,0.1606385856866836,0.74980229139328,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.05157470703125,296.9935607910156,284.8724365234375,1.0,0.5514901876449585,0.3996272087097168,0.3996272087097168,1.0,1.0,-2.692033767700196,0.7732720375061035,1.918761730194092,0.1620862931013107,0.8650495409965515,0.8650495409965515,0.0,185.02359008789065,171.0,48107.75,0.0,1959.513671875,1.0,280.25689697265625,283.4080810546875,297.19989013671875,300.3729248046875,293.1499938964844,293.1499938964844,280.54998779296875,38905.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218780755996704,1.0,0.0,0.0,3.644953012466431,3.644977331161499,8.864967639965471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.32568359375,0.0,1549.273681640625,1895.4371337890625,0.0,2672.97705078125,0.9058552980422974,1.0,0.0,3.0,1.0,0.0
17778540,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863119006156921,0.2364778816699981,0.2179300487041473,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215453028678894,0.4117841124534607,0.3948008716106415,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8308826684951782,0.5266502499580383,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816950082778931,0.3540155589580536,0.3403122723102569,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026335954666138,0.158487468957901,0.7393248677253723,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9862365722656,1.0,0.5458945035934448,0.4004420638084411,0.4004420638084411,1.0,1.0,-2.664062738418579,0.7651979327201843,1.89886474609375,0.1603296846151352,0.9550377726554872,0.9550377726554872,0.0,182.0340118408203,159.0,46961.76171875,0.0,1902.7567138671875,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.1415710449219,293.1499938964844,293.1499938964844,280.25,33671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123347759246826,1.0,0.0,0.0,3.740995407104492,3.741019725799561,9.338295967609156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.76513671875,0.0,1618.9278564453125,1895.4371337890625,0.0,2584.710693359375,0.9237757325172424,1.0,0.0,3.0,1.0,0.0
17778600,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863119006156921,0.2364778816699981,0.2179300487041473,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215453028678894,0.4117841124534607,0.3948008716106415,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8308826684951782,0.5266502499580383,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7816950082778931,0.3540155589580536,0.3403122723102569,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026335954666138,0.158487468957901,0.7393248677253723,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901428222656,284.9862365722656,1.0,0.5458945035934448,0.4004420638084411,0.4004420638084411,1.0,1.0,-2.664062738418579,0.7651979327201843,1.89886474609375,0.1603296846151352,0.9550377726554872,0.9550377726554872,0.0,182.0340118408203,159.0,46961.76171875,0.0,1902.7567138671875,1.0,280.5431213378906,283.5459289550781,297.0986022949219,300.1415710449219,293.1499938964844,293.1499938964844,280.25,33671.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123347759246826,1.0,0.0,0.0,3.740995407104492,3.741019725799561,9.338295967609156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.76513671875,0.0,1618.9278564453125,1895.4371337890625,0.0,2584.710693359375,0.9237757325172424,1.0,0.0,3.0,1.0,0.0
17778660,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878200173377991,0.2336101531982422,0.2153642177581787,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8236057162284851,0.4075790643692016,0.3908839821815491,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8272275924682617,0.5172538757324219,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840137481689453,0.350641518831253,0.3371501863002777,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6032162308692932,0.1560652256011963,0.7280513644218445,284.8612365722656,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375459790229797,0.401266872882843,0.401266872882843,1.0,1.0,-2.6276447772979736,0.7540798187255859,1.873564958572388,0.1573778390884399,0.823274552822113,0.823274552822113,0.0,175.96754455566406,162.0,46752.5546875,0.0,1820.6328125,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.2071533203125,293.1499938964844,293.1499938964844,280.54998779296875,41844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820037305355072,1.0,0.0,0.0,3.520103693008423,3.520127534866333,8.268070814665407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.39404296875,0.0,1435.573486328125,1895.4371337890625,0.0,2655.914794921875,0.8812159895896912,1.0,0.0,3.0,1.0,0.0
17778720,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878200173377991,0.2336101531982422,0.2153642177581787,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8236057162284851,0.4075790643692016,0.3908839821815491,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9990000128746032,0.8272275924682617,0.5172538757324219,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840137481689453,0.350641518831253,0.3371501863002777,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6032162308692932,0.1560652256011963,0.7280513644218445,284.8612365722656,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375459790229797,0.401266872882843,0.401266872882843,1.0,1.0,-2.6276447772979736,0.7540798187255859,1.873564958572388,0.1573778390884399,0.823274552822113,0.823274552822113,0.0,175.96754455566406,162.0,46752.5546875,0.0,1820.6328125,1.0,280.2572937011719,283.4268493652344,297.107177734375,300.2071533203125,293.1499938964844,293.1499938964844,280.54998779296875,41844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820037305355072,1.0,0.0,0.0,3.520103693008423,3.520127534866333,8.268070814665407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.39404296875,0.0,1435.573486328125,1895.4371337890625,0.0,2655.914794921875,0.8812159895896912,1.0,0.0,3.0,1.0,0.0
17778780,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.687526524066925,0.2315237671136856,0.2131982445716858,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8236017227172852,0.4042463898658752,0.3874103128910064,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8260148763656616,0.5126652121543884,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7841633558273315,0.3479796648025512,0.3343457281589508,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020569801330566,0.1540048867464065,0.7178193926811218,284.9788818359375,284.95001220703125,297.00994873046875,294.0568542480469,296.99346923828125,296.9862670898437,284.9774169921875,1.0,0.5324471592903137,0.4020916521549225,0.4020916521549225,1.0,1.0,-2.599673271179199,0.7459689378738403,1.8537043333053589,0.155236080288887,0.905854880809784,0.905854880809784,0.0,172.68270874023438,165.0,45535.69921875,0.0,1764.9892578125,1.0,280.541259765625,283.5632629394531,297.01007080078125,299.9625244140625,293.1499938964844,293.1499938964844,280.25,34519.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806253969669342,1.0,0.0,0.0,3.601701736450196,3.601724863052368,8.655831038595352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.61474609375,0.0,1469.166748046875,1895.4371337890625,0.0,2528.739501953125,0.8932852745056152,1.0,0.0,3.0,1.0,0.0
17778840,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.687526524066925,0.2315237671136856,0.2131982445716858,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8236017227172852,0.4042463898658752,0.3874103128910064,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8260148763656616,0.5126652121543884,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7841633558273315,0.3479796648025512,0.3343457281589508,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020569801330566,0.1540048867464065,0.7178193926811218,284.9788818359375,284.95001220703125,297.00994873046875,294.0568542480469,296.99346923828125,296.9862670898437,284.9774169921875,1.0,0.5324471592903137,0.4020916521549225,0.4020916521549225,1.0,1.0,-2.599673271179199,0.7459689378738403,1.8537043333053589,0.155236080288887,0.905854880809784,0.905854880809784,0.0,172.68270874023438,165.0,45535.69921875,0.0,1764.9892578125,1.0,280.541259765625,283.5632629394531,297.01007080078125,299.9625244140625,293.1499938964844,293.1499938964844,280.25,34519.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806253969669342,1.0,0.0,0.0,3.601701736450196,3.601724863052368,8.655831038595352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.61474609375,0.0,1469.166748046875,1895.4371337890625,0.0,2528.739501953125,0.8932852745056152,1.0,0.0,3.0,1.0,0.0
17778900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867226362228394,0.23024283349514,0.2121984809637069,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228811025619507,0.4023208916187286,0.3857760429382324,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8245751261711121,0.5119389891624451,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834843397140503,0.3464163839817047,0.3330273926258087,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009166836738586,0.1528951227664947,0.713127076625824,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,296.98455810546875,296.985595703125,284.8439636230469,1.0,0.5306776165962219,0.4025040566921234,0.4025040566921234,1.0,1.0,-2.5884134769439697,0.742872416973114,1.845541000366211,0.154615506529808,0.808221161365509,0.808221161365509,0.0,171.93423461914062,165.0,45966.64453125,0.0,1745.403076171875,1.0,280.2997131347656,283.42315673828125,297.05810546875,300.1379089355469,293.1499938964844,293.1499938964844,280.25,40112.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114607334136963,1.0,0.0,0.0,3.5218026638031006,3.521826267242432,8.276054472844407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.8447265625,0.0,1424.8533935546875,1895.4371337890625,0.0,2576.65185546875,0.8766659498214722,1.0,0.0,3.0,1.0,0.0
17778960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6851013898849487,0.228852778673172,0.2109638899564743,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8213992714881897,0.4002682864665985,0.3838609158992767,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8225663304328918,0.5123481154441833,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7820112705230713,0.3447365760803222,0.3314629793167114,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5991090536117554,0.1517123430967331,0.7079271078109741,284.8879089355469,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.98419189453125,284.8911437988281,1.0,0.5292459726333618,0.4030821025371551,0.4030821025371551,1.0,1.0,-2.5769917964935303,0.7400646805763245,1.8369271755218504,0.1543134301900863,0.8055615425109863,0.8055615425109863,0.0,171.7517547607422,168.0,45420.39453125,0.0,1728.212646484375,1.0,280.25885009765625,283.4756164550781,297.03076171875,300.038818359375,293.1499938964844,293.1499938964844,280.54998779296875,41357.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119294047355652,1.0,0.0,0.0,3.371570110321045,3.3715922832489014,7.585036314594618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.67333984375,0.0,1281.9317626953125,1895.4371337890625,0.0,2580.972412109375,0.8487509489059448,1.0,0.0,3.0,1.0,0.0
17779020,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819582581520081,0.2267770916223526,0.2089876681566238,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8183037042617798,0.3969477117061615,0.3806003630161285,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8191825747489929,0.5141475200653076,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7789531946182251,0.3420622646808624,0.3288268446922302,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953314304351807,0.149663046002388,0.6985455751419067,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.987548828125,1.0,0.5273069739341736,0.4042381644248962,0.4042381644248962,1.0,1.0,-2.558416843414306,0.7360090017318726,1.8224077224731443,0.1542698144912719,0.8880906105041504,0.8880906105041504,0.0,172.0271759033203,171.0,44526.05859375,0.0,1703.0126953125,1.0,280.5401306152344,283.591552734375,296.9482421875,299.83154296875,293.1499938964844,293.1499938964844,280.8500061035156,33823.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987790703773499,1.0,0.0,0.0,3.48824429512024,3.4882662296295166,8.119084213831229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.4375,0.0,1344.9827880859375,1895.4371337890625,0.0,2460.267578125,0.867348849773407,1.0,0.0,3.0,1.0,0.0
17779080,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6819582581520081,0.2267770916223526,0.2089876681566238,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8183037042617798,0.3969477117061615,0.3806003630161285,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8191825747489929,0.5141475200653076,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7789531946182251,0.3420622646808624,0.3288268446922302,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953314304351807,0.149663046002388,0.6985455751419067,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.987548828125,1.0,0.5273069739341736,0.4042381644248962,0.4042381644248962,1.0,1.0,-2.558416843414306,0.7360090017318726,1.8224077224731443,0.1542698144912719,0.8880906105041504,0.8880906105041504,0.0,172.0271759033203,171.0,44526.05859375,0.0,1703.0126953125,1.0,280.5401306152344,283.591552734375,296.9482421875,299.83154296875,293.1499938964844,293.1499938964844,280.8500061035156,33823.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987790703773499,1.0,0.0,0.0,3.48824429512024,3.4882662296295166,8.119084213831229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.4375,0.0,1344.9827880859375,1895.4371337890625,0.0,2460.267578125,0.867348849773407,1.0,0.0,3.0,1.0,0.0
17779140,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785669326782227,0.2248652428388595,0.207309290766716,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147690296173096,0.3938174545764923,0.3776902556419372,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.815237820148468,0.5172257423400879,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7755140662193298,0.3395716845989227,0.3265151679515838,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912204384803772,0.1477278470993042,0.6900733113288879,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862365722656,285.0597229003906,1.0,0.5263137817382812,0.4053942263126373,0.4053942263126373,1.0,1.0,-2.543642520904541,0.7332888841629028,1.8103536367416384,0.1547549664974212,1.0,1.0,0.0,173.08609008789062,159.0,43822.8203125,0.0,1686.811279296875,1.0,280.8419494628906,283.6825866699219,296.9268493652344,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884997129440308,1.0,0.0,0.0,3.693467140197754,3.693490743637085,9.102523108595052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.63623046875,0.0,1542.0135498046875,1895.4371337890625,0.0,2366.779541015625,0.9110729098320008,1.0,0.0,3.0,1.0,0.0
17779200,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6785669326782227,0.2248652428388595,0.207309290766716,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8147690296173096,0.3938174545764923,0.3776902556419372,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9990000128746032,0.815237820148468,0.5172257423400879,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7755140662193298,0.3395716845989227,0.3265151679515838,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5912204384803772,0.1477278470993042,0.6900733113288879,285.06414794921875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862365722656,285.0597229003906,1.0,0.5263137817382812,0.4053942263126373,0.4053942263126373,1.0,1.0,-2.543642520904541,0.7332888841629028,1.8103536367416384,0.1547549664974212,1.0,1.0,0.0,173.08609008789062,159.0,43822.8203125,0.0,1686.811279296875,1.0,280.8419494628906,283.6825866699219,296.9268493652344,299.7504577636719,293.1499938964844,293.1499938964844,280.54998779296875,30709.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884997129440308,1.0,0.0,0.0,3.693467140197754,3.693490743637085,9.102523108595052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.63623046875,0.0,1542.0135498046875,1895.4371337890625,0.0,2366.779541015625,0.9110729098320008,1.0,0.0,3.0,1.0,0.0
17779260,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774701476097107,0.2218896597623825,0.2048693299293518,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.814038097858429,0.3895002007484436,0.3739025890827179,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.8089361786842346,0.5134754776954651,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749139070510864,0.3360061049461365,0.323407918214798,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893310308456421,0.1452391743659973,0.679405689239502,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206765532493591,0.4063456654548645,0.4063456654548645,1.0,1.0,-2.5151243209838867,0.7250957489013672,1.79002845287323,0.1531097739934921,0.8510767817497253,0.8510767817497253,0.0,170.25668334960938,147.0,44154.109375,0.0,1635.032958984375,1.0,280.5568542480469,283.4797668457031,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39329.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013185262680054,1.0,0.0,0.0,3.6065714359283447,3.606595754623413,8.679253937771136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.48681640625,0.0,1510.0,1895.4371337890625,0.0,2483.486328125,0.8973581194877625,1.0,0.0,3.0,1.0,0.0
17779320,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774701476097107,0.2218896597623825,0.2048693299293518,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.814038097858429,0.3895002007484436,0.3739025890827179,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.8089361786842346,0.5134754776954651,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749139070510864,0.3360061049461365,0.323407918214798,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893310308456421,0.1452391743659973,0.679405689239502,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271545410156,296.98223876953125,284.8598937988281,1.0,0.5206765532493591,0.4063456654548645,0.4063456654548645,1.0,1.0,-2.5151243209838867,0.7250957489013672,1.79002845287323,0.1531097739934921,0.8510767817497253,0.8510767817497253,0.0,170.25668334960938,147.0,44154.109375,0.0,1635.032958984375,1.0,280.5568542480469,283.4797668457031,296.97418212890625,299.9063415527344,293.1499938964844,293.1499938964844,280.8500061035156,39329.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013185262680054,1.0,0.0,0.0,3.6065714359283447,3.606595754623413,8.679253937771136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.48681640625,0.0,1510.0,1895.4371337890625,0.0,2483.486328125,0.8973581194877625,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790080666542053,0.2195165604352951,0.2023327350616455,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162279725074768,0.3858427703380584,0.3700208365917206,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8055761456489563,0.503885805606842,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771919965744019,0.3329578638076782,0.3201261162757873,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896417498588562,0.1429269313812255,0.6676267385482788,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803161621094,284.9751892089844,1.0,0.5121335983276367,0.4072971045970917,0.4072971045970917,1.0,1.0,-2.4777982234954834,0.7136674523353577,1.764130711555481,0.1499769538640976,0.9333416819572448,0.9333416819572448,0.0,164.2572479248047,150.0,42833.28125,0.0,1559.0653076171875,1.0,280.8419189453125,283.6204528808594,296.8720703125,299.6616516113281,293.1499938964844,293.1499938964844,280.54998779296875,34043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893940806388855,1.0,0.0,0.0,3.68642807006836,3.6864521503448486,9.06786056020792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.57275390625,0.0,1559.289306640625,1895.4371337890625,0.0,2374.879638671875,0.9119287133216858,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790080666542053,0.2195165604352951,0.2023327350616455,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8162279725074768,0.3858427703380584,0.3700208365917206,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8055761456489563,0.503885805606842,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771919965744019,0.3329578638076782,0.3201261162757873,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896417498588562,0.1429269313812255,0.6676267385482788,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.91162109375,296.9803161621094,284.9751892089844,1.0,0.5121335983276367,0.4072971045970917,0.4072971045970917,1.0,1.0,-2.4777982234954834,0.7136674523353577,1.764130711555481,0.1499769538640976,0.9333416819572448,0.9333416819572448,0.0,164.2572479248047,150.0,42833.28125,0.0,1559.0653076171875,1.0,280.8419189453125,283.6204528808594,296.8720703125,299.6616516113281,293.1499938964844,293.1499938964844,280.54998779296875,34043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893940806388855,1.0,0.0,0.0,3.68642807006836,3.6864521503448486,9.06786056020792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.57275390625,0.0,1559.289306640625,1895.4371337890625,0.0,2374.879638671875,0.9119287133216858,1.0,0.0,3.0,1.0,0.0
17779500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6791312098503113,0.2181717455387115,0.2012145519256591,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8165322542190552,0.3838031589984894,0.368220180273056,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8040016293525696,0.500845193862915,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775523662567139,0.3312696516513824,0.3186287581920624,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.589190661907196,0.1417381465435028,0.662286102771759,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,296.9040222167969,296.979248046875,284.825927734375,1.0,0.5092369914054871,0.407772809267044,0.407772809267044,1.0,1.0,-2.4624152183532715,0.7091339826583862,1.7532811164855957,0.1487582772970199,0.8243107199668884,0.8243107199668884,0.0,162.25936889648438,150.0,43281.734375,0.0,1530.3223876953125,1.0,280.5970764160156,283.4649353027344,296.9222717285156,299.8374938964844,293.1499938964844,293.1499938964844,280.54998779296875,39595.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951028943061829,1.0,0.0,0.0,3.615851640701294,3.6158759593963614,8.723976634428254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.99658203125,0.0,1522.16015625,1895.4371337890625,0.0,2426.7392578125,0.8971584439277649,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6781579256057739,0.2167028784751892,0.1998860836029052,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8157508373260498,0.3816363215446472,0.3661655485630035,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8019616007804871,0.4995537400245666,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7768043279647827,0.329450398683548,0.3169080317020416,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.5878076553344727,0.1404794454574585,0.6565890312194824,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,296.89599609375,296.9774169921875,284.86798095703125,1.0,0.5068464279174805,0.4084589183330536,0.4084589183330536,1.0,1.0,-2.4478859901428223,0.7053220868110657,1.7425638437271118,0.1481475383043289,0.8069214820861816,0.8069214820861816,0.0,161.1592559814453,153.0,42600.26171875,0.0,1506.73193359375,1.0,280.5578918457031,283.5171813964844,296.8953857421875,299.7328796386719,293.1499938964844,293.1499938964844,280.8500061035156,42535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956050634384155,1.0,0.0,0.0,3.433767318725586,3.433790445327759,7.867468525546428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.08984375,0.0,1351.648681640625,1895.4371337890625,0.0,2431.3134765625,0.8630392551422119,1.0,0.0,3.0,1.0,0.0
17779620,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760116815567017,0.214593157172203,0.1977902352809906,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8137046694755554,0.3782225549221039,0.3627233803272247,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7989396452903748,0.4987589418888092,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748245596885681,0.3266197741031647,0.3140319585800171,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846129059791565,0.138345256447792,0.6464686989784241,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834228515625,296.9778747558594,284.984375,1.0,0.5034624934196472,0.4098311066627502,0.4098311066627502,1.0,1.0,-2.424657106399536,0.6998403072357178,1.7248167991638184,0.1477267444133758,0.8963742256164551,0.8963742256164551,0.0,160.0277557373047,156.0,41613.703125,0.0,1472.0904541015625,1.0,280.8406066894531,283.6526184082031,296.8114013671875,299.5154724121094,293.1499938964844,293.1499938964844,281.1499938964844,34094.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802188396453857,1.0,0.0,0.0,3.537440538406372,3.5374631881713867,8.349713880306808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.34228515625,0.0,1397.6929931640625,1895.4371337890625,0.0,2292.105224609375,0.8785964250564575,1.0,0.0,3.0,1.0,0.0
17779680,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760116815567017,0.214593157172203,0.1977902352809906,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8137046694755554,0.3782225549221039,0.3627233803272247,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7989396452903748,0.4987589418888092,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748245596885681,0.3266197741031647,0.3140319585800171,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5846129059791565,0.138345256447792,0.6464686989784241,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8834228515625,296.9778747558594,284.984375,1.0,0.5034624934196472,0.4098311066627502,0.4098311066627502,1.0,1.0,-2.424657106399536,0.6998403072357178,1.7248167991638184,0.1477267444133758,0.8963742256164551,0.8963742256164551,0.0,160.0277557373047,156.0,41613.703125,0.0,1472.0904541015625,1.0,280.8406066894531,283.6526184082031,296.8114013671875,299.5154724121094,293.1499938964844,293.1499938964844,281.1499938964844,34094.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802188396453857,1.0,0.0,0.0,3.537440538406372,3.5374631881713867,8.349713880306808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.34228515625,0.0,1397.6929931640625,1895.4371337890625,0.0,2292.105224609375,0.8785964250564575,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6733806133270264,0.2127234190702438,0.1961029171943664,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108843564987183,0.375082403421402,0.359747976064682,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.7954953908920288,0.4999940991401672,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7721434831619263,0.324054479598999,0.311597615480423,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.5808858871459961,0.1363891363143921,0.6376643776893616,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.07476806640625,1.0,0.5015133619308472,0.4112032949924469,0.4112032949924469,1.0,1.0,-2.407034158706665,0.6963522434234619,1.710682034492493,0.1481067985296249,1.0,1.0,0.0,160.07516479492188,159.0,40794.26171875,0.0,1449.8807373046875,1.0,281.1420288085937,283.76153564453125,296.7994689941406,299.4356994628906,293.1499938964844,293.1499938964844,280.8500061035156,31279.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675704956054688,1.0,0.0,0.0,3.726684093475342,3.726707935333252,9.266984193345706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0751953125,0.0,1584.108642578125,1895.4371337890625,0.0,2179.294921875,0.9188843369483948,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6733806133270264,0.2127234190702438,0.1961029171943664,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8108843564987183,0.375082403421402,0.359747976064682,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.7954953908920288,0.4999940991401672,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7721434831619263,0.324054479598999,0.311597615480423,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.5808858871459961,0.1363891363143921,0.6376643776893616,285.0782165527344,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9800720214844,285.07476806640625,1.0,0.5015133619308472,0.4112032949924469,0.4112032949924469,1.0,1.0,-2.407034158706665,0.6963522434234619,1.710682034492493,0.1481067985296249,1.0,1.0,0.0,160.07516479492188,159.0,40794.26171875,0.0,1449.8807373046875,1.0,281.1420288085937,283.76153564453125,296.7994689941406,299.4356994628906,293.1499938964844,293.1499938964844,280.8500061035156,31279.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675704956054688,1.0,0.0,0.0,3.726684093475342,3.726707935333252,9.266984193345706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.0751953125,0.0,1584.108642578125,1895.4371337890625,0.0,2179.294921875,0.9188843369483948,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6689084768295288,0.2098486572504043,0.1938906759023666,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8061445355415344,0.3708477914333343,0.3561766147613525,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7885788083076477,0.5038200616836548,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676905989646912,0.3204829394817352,0.3086233139038086,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755313634872437,0.1339379251003265,0.6278440356254578,284.8677978515625,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.97723388671875,284.8690490722656,1.0,0.5004031658172607,0.4124360084533691,0.4124360084533691,1.0,1.0,-2.389315366744995,0.6924967169761658,1.6968185901641846,0.1482377648353576,0.871419370174408,0.871419370174408,0.0,161.40516662597656,147.0,41394.25390625,0.0,1433.0238037109375,1.0,280.8572998046875,283.54901123046875,296.8688049316406,299.6212158203125,293.1499938964844,293.1499938964844,281.1499938964844,38486.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803884744644165,1.0,0.0,0.0,3.672877073287964,3.6729016304016113,9.001317380352702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.876953125,0.0,1577.488525390625,1895.4371337890625,0.0,2293.629150390625,0.9115341305732728,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6689084768295288,0.2098486572504043,0.1938906759023666,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8061445355415344,0.3708477914333343,0.3561766147613525,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.7885788083076477,0.5038200616836548,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676905989646912,0.3204829394817352,0.3086233139038086,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.5755313634872437,0.1339379251003265,0.6278440356254578,284.8677978515625,284.95001220703125,296.5710754394531,293.83074951171875,296.859375,296.97723388671875,284.8690490722656,1.0,0.5004031658172607,0.4124360084533691,0.4124360084533691,1.0,1.0,-2.389315366744995,0.6924967169761658,1.6968185901641846,0.1482377648353576,0.871419370174408,0.871419370174408,0.0,161.40516662597656,147.0,41394.25390625,0.0,1433.0238037109375,1.0,280.8572998046875,283.54901123046875,296.8688049316406,299.6212158203125,293.1499938964844,293.1499938964844,281.1499938964844,38486.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803884744644165,1.0,0.0,0.0,3.672877073287964,3.6729016304016113,9.001317380352702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.876953125,0.0,1577.488525390625,1895.4371337890625,0.0,2293.629150390625,0.9115341305732728,1.0,0.0,3.0,1.0,0.0
17779980,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6677688360214233,0.2074504792690277,0.19145467877388,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8053234219551086,0.3671340048313141,0.3523672819137573,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7826862335205078,0.4999232292175293,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669793963432312,0.3173544108867645,0.3053885698318481,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730307102203369,0.1315301805734634,0.6163097023963928,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9964294433594,1.0,0.4945586919784546,0.413668692111969,0.413668692111969,1.0,1.0,-2.3594000339508057,0.6841195225715637,1.6752804517745972,0.1466602832078933,0.9707248210906982,0.9707248210906982,0.0,158.57015991210938,135.0,40224.55859375,0.0,1384.5460205078125,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039306640625,293.1499938964844,293.1499938964844,280.8500061035156,33368.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685551643371582,1.0,0.0,0.0,3.768046379089356,3.768071174621582,9.473833983975056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1728515625,0.0,1648.18359375,1895.4371337890625,0.0,2188.018798828125,0.9297531247138976,1.0,0.0,3.0,1.0,0.0
17780040,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6677688360214233,0.2074504792690277,0.19145467877388,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8053234219551086,0.3671340048313141,0.3523672819137573,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7826862335205078,0.4999232292175293,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669793963432312,0.3173544108867645,0.3053885698318481,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730307102203369,0.1315301805734634,0.6163097023963928,284.99981689453125,284.95001220703125,296.53582763671875,293.817626953125,296.84747314453125,296.9750366210937,284.9964294433594,1.0,0.4945586919784546,0.413668692111969,0.413668692111969,1.0,1.0,-2.3594000339508057,0.6841195225715637,1.6752804517745972,0.1466602832078933,0.9707248210906982,0.9707248210906982,0.0,158.57015991210938,135.0,40224.55859375,0.0,1384.5460205078125,1.0,281.143310546875,283.69744873046875,296.77947998046875,299.4039306640625,293.1499938964844,293.1499938964844,280.8500061035156,33368.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685551643371582,1.0,0.0,0.0,3.768046379089356,3.768071174621582,9.473833983975056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1728515625,0.0,1648.18359375,1895.4371337890625,0.0,2188.018798828125,0.9297531247138976,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6684438586235046,0.2060857266187667,0.1903030276298523,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8063356876373291,0.3650661110877991,0.3505260050296783,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.7799788117408752,0.4954811036586761,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679498791694641,0.3156035840511322,0.3038215339183807,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729305148124695,0.1302713453769683,0.6105698347091675,284.8404541015625,284.95001220703125,296.5194091796875,293.8121643066406,296.8416748046875,296.9736022949219,284.8292541503906,1.0,0.4905206561088562,0.4142850339412689,0.4142850339412689,1.0,1.0,-2.341695547103882,0.6789060831069946,1.6627893447875977,0.145449087023735,0.857451856136322,0.857451856136322,0.0,155.86534118652344,135.0,40785.97265625,0.0,1352.2391357421875,1.0,280.8950500488281,283.5220642089844,296.8418273925781,299.59765625,293.1499938964844,293.1499938964844,280.8500061035156,38110.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750913500785828,1.0,0.0,0.0,3.727004051208496,3.7270290851593018,9.26857524063962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.54833984375,0.0,1636.6600341796875,1895.4371337890625,0.0,2246.182373046875,0.9212297797203064,1.0,0.0,3.0,1.0,0.0
17780160,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6691416501998901,0.2045420110225677,0.1888639777898788,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8075063228607178,0.3627870380878448,0.3483335673809051,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.7773181796073914,0.4902699589729309,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7690721154212952,0.3136560022830963,0.3019388914108276,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.5729324221611023,0.1289170235395431,0.6041532158851624,284.84130859375,284.95001220703125,296.5037841796875,293.8074951171875,296.83544921875,296.9711608886719,284.846435546875,1.0,0.4858350753784179,0.4149862229824066,0.4149862229824066,1.0,1.0,-2.3211073875427246,0.6727854609489441,1.6483219861984253,0.1439623981714248,0.8177111148834229,0.8177111148834229,0.0,152.72743225097656,123.0,40058.171875,0.0,1315.22412109375,1.0,280.8570251464844,283.5541381835937,296.8226013183594,299.5048828125,293.1499938964844,293.1499938964844,281.1499938964844,42783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763102054595947,1.0,0.0,0.0,3.540872573852539,3.5408966541290283,8.365923349629156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.1708984375,0.0,1464.355224609375,1895.4371337890625,0.0,2257.07568359375,0.8859366774559021,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728755831718445,0.2023341059684753,0.186420127749443,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8122225999832153,0.359205037355423,0.3444535136222839,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7753701210021973,0.4763192534446716,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736683487892151,0.3105983138084411,0.2985827028751373,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749722123146057,0.1266537457704544,0.5921438336372375,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710998535156,284.9744873046875,1.0,0.4750926792621612,0.416388601064682,0.416388601064682,1.0,1.0,-2.2782950401306152,0.6599236130714417,1.6183713674545288,0.1406410038471222,0.9064666628837584,0.9064666628837584,0.0,144.84568786621094,126.0,38747.546875,0.0,1234.777099609375,1.0,281.141357421875,283.7060546875,296.73809814453125,299.2721862792969,293.1499938964844,293.1499938964844,280.8500061035156,34618.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590709328651428,1.0,0.0,0.0,3.612035036087036,3.612058639526367,8.705570166966936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.71923828125,0.0,1481.109375,1895.4371337890625,0.0,2104.428955078125,0.8956947922706604,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728755831718445,0.2023341059684753,0.186420127749443,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8122225999832153,0.359205037355423,0.3444535136222839,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7753701210021973,0.4763192534446716,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736683487892151,0.3105983138084411,0.2985827028751373,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749722123146057,0.1266537457704544,0.5921438336372375,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271484375,296.9710998535156,284.9744873046875,1.0,0.4750926792621612,0.416388601064682,0.416388601064682,1.0,1.0,-2.2782950401306152,0.6599236130714417,1.6183713674545288,0.1406410038471222,0.9064666628837584,0.9064666628837584,0.0,144.84568786621094,126.0,38747.546875,0.0,1234.777099609375,1.0,281.141357421875,283.7060546875,296.73809814453125,299.2721862792969,293.1499938964844,293.1499938964844,280.8500061035156,34618.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590709328651428,1.0,0.0,0.0,3.612035036087036,3.612058639526367,8.705570166966936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.71923828125,0.0,1481.109375,1895.4371337890625,0.0,2104.428955078125,0.8956947922706604,1.0,0.0,3.0,1.0,0.0
