time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736364364624023,0.0,0.1840427368879318,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134936690330505,0.0,0.3406170606613159,296.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.0,0.4687397181987762,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749532461166382,0.0,0.2952757179737091,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5744061470031738,0.0,0.5813010931015015,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8758850097656,0.0,0.0,0.417790949344635,0.417790949344635,1.0,1.0,-2.244720220565796,0.6504026055335999,1.5943176746368408,0.1385055780410766,0.0,0.0,0.0,140.35189819335938,60.0,38441.640625,0.0,1179.9542236328125,0.0,280.8585510253906,283.61639404296875,296.7938232421875,299.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,43152.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324920892715454,3.3249430656433105,7.376594908237166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.4324951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736364364624023,0.0,0.1840427368879318,296.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.8134936690330505,0.0,0.3406170606613159,296.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.0,0.4687397181987762,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749532461166382,0.0,0.2952757179737091,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.5744061470031738,0.0,0.5813010931015015,284.87017822265625,294.1499938964844,296.45001220703125,293.7968444824219,296.8193359375,296.9704895019531,284.8758850097656,0.0,0.0,0.417790949344635,0.417790949344635,1.0,1.0,-2.244720220565796,0.6504026055335999,1.5943176746368408,0.1385055780410766,0.0,0.0,0.0,140.35189819335938,60.0,38441.640625,0.0,1179.9542236328125,0.0,280.8585510253906,283.61639404296875,296.7938232421875,299.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,43152.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.324920892715454,3.3249430656433105,7.376594908237166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.4324951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,0.0008969048503786,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.355906069278717,0.0,0.0009444892639294,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.355906069278717,0.0,0.0006975984433665,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.076279416680336,0.0,0.0009444889146834,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0044802096672356,286.9176025390625,294.1499938964844,296.43682861328125,293.7958374023437,295.77984619140625,296.6520080566406,283.9212646484375,0.0,0.0,0.3221750259399414,0.3221750259399414,1.0,1.0,-0.0352319590747356,0.0095442775636911,0.0256876796483993,-0.054375447332859,0.0,0.0,0.0,-0.1939846575260162,60.0,2099.693359375,0.0,-6.228239271877101e-06,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,3.0151568353176124e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241639280637014e-14,1.4247053515235863e-14,6.633945861174947e-20,1.777290012210109e-12,1.7772854585609845e-12,4.502639791195117e-18,0.0,0.0,-0.0,0.0,0.0,9.04682942439758e-25,1.0518292656982464e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,0.0007483857916668,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,0.0013239820254966,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0020402276422828,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0011583400191739,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,0.0025070197880268,286.8573913574219,294.1499938964844,296.4272155761719,293.7951965332031,296.08740234375,296.6059875488281,283.5158386230469,0.0,0.0,0.2506745755672455,0.2506745755672455,1.0,1.0,-0.0111899496987462,0.0024837758392095,0.0087061738595366,-0.0299378596246242,0.0,0.0,0.0,-0.0633626729249954,60.0,1139.448974609375,0.0,-5.940889877820155e-06,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7460300608771886e-26,-2.0805112446995766e-26,-2.367751213471482e-29,4.273793243697116e-18,4.2707347433822015e-18,3.0585582741032482e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.92330242297612e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001048880512826,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,7.824376370990649e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001047673795255,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.000494789914228,287.08013916015625,294.1499938964844,296.4054260253906,293.7940979003906,295.2416687011719,295.8382263183594,283.2439270019531,0.0,0.0,0.0835581943392753,0.0835581943392753,1.0,1.0,-0.0010584621923044,5.391162994783372e-05,0.001004550489597,-0.030402397736907,0.0,0.0,0.0,-0.0107701467350125,60.0,263.35906982421875,0.0,-7.637998322707062e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-9.331131261145904e-21,-4.787458448650883e-21,-4.543672812495021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176452636719,0.0,0.0,9.92330242297612e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,0.0001048880512826,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,7.824376370990649e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,0.0001047673795255,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.000494789914228,287.08013916015625,294.1499938964844,296.4054260253906,293.7940979003906,295.2416687011719,295.8382263183594,283.2439270019531,0.0,0.0,0.0835581943392753,0.0835581943392753,1.0,1.0,-0.0010584621923044,5.391162994783372e-05,0.001004550489597,-0.030402397736907,0.0,0.0,0.0,-0.0107701467350125,60.0,263.35906982421875,0.0,-7.637998322707062e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-9.331131261145904e-21,-4.787458448650883e-21,-4.543672812495021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61529541015625,0.0,0.0,9.863894956652076e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0001038699774653,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,7.671370258321986e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103820800781,0.0,0.0,0.0001038706177496,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.0004927241825498,287.0724792480469,294.1499938964844,296.3949279785156,293.7937316894531,295.2525329589844,295.9665222167969,283.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511038126423,2.301170809460018e-08,0.0010510808788239,-0.0300720296800136,0.0,0.0,0.0,-0.0106839416548609,60.0,124.98616027832033,0.0,-7.532612755767333e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.506359457275031e-21,-4.752412728645701e-21,-4.753946728629332e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.851710638031363e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068725585937,0.0,0.0,0.0001037439578794,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416320800781,0.0,0.0,7.662517600692809e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,0.0001037438923958,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0004921103245578,287.064697265625,294.1499938964844,296.3846435546875,293.7934875488281,295.2631530761719,296.0617980957031,283.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498051997274,1.1688721990310569e-08,0.0010497934417799,-0.0296653900295496,0.0,0.0,0.0,-0.0106070721521973,60.0,68.3153076171875,0.0,-7.514087485560594e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505300439908766e-21,-4.752623966663457e-21,-4.752676877142092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.825113374972716e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001034639572026,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,7.641852425877005e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.0001034638626151,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0004907816182821,287.0487060546875,294.1499938964844,296.3647155761719,293.79327392578125,295.28375244140625,296.1846618652344,283.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.13563123349536e-08,0.0010469583794474,-0.028797211125493,0.0,0.0,0.0,-0.01044262945652,60.0,34.369911193847656,0.0,-7.473551733028216e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526312368055604e-21,-4.752630429011993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.825113374972716e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,0.0001034639572026,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,7.641852425877005e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,0.0001034638626151,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0004907816182821,287.0487060546875,294.1499938964844,296.3647155761719,293.79327392578125,295.28375244140625,296.1846618652344,283.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.13563123349536e-08,0.0010469583794474,-0.028797211125493,0.0,0.0,0.0,-0.01044262945652,60.0,34.369911193847656,0.0,-7.473551733028216e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526312368055604e-21,-4.752630429011993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,9.797025268198922e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001031681604217,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,7.620004180353135e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001031680658343,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0004893785808235,287.0322570800781,294.1499938964844,296.3456420898437,293.7934265136719,295.3035888671875,296.2498779296875,283.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006141775737888e-08,0.00104396417737,-0.0278806909918785,0.0,0.0,0.0,-0.0102690355852246,60.0,28.13633155822754,0.0,-7.430860904378278e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505262473611121e-21,-4.7526312368055604e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,9.797025268198922e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001031681604217,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,7.620004180353135e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001031680658343,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.0004893785808235,287.0322570800781,294.1499938964844,296.3456420898437,293.7934265136719,295.3035888671875,296.2498779296875,283.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006141775737888e-08,0.00104396417737,-0.0278806909918785,0.0,0.0,0.0,-0.0102690355852246,60.0,28.13633155822754,0.0,-7.430860904378278e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505262473611121e-21,-4.7526312368055604e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,9.768325980985536e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0001028659244184,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.597680814797059e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0001028658371069,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,0.0004879450425505,287.015380859375,294.1499938964844,296.3273620605469,293.7938537597656,295.3226013183594,296.2812805175781,283.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648353310216407e-08,0.0010409047827124,-0.0269441585987806,0.0,0.0,0.0,-0.0100916642695665,60.0,26.341175079345703,0.0,-7.387367162436932e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59539794921875,0.0,0.0,9.768325980985536e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0001028659244184,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.597680814797059e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0001028658371069,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,0.0004879450425505,287.015380859375,294.1499938964844,296.3273620605469,293.7938537597656,295.3226013183594,296.2812805175781,283.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040915492922,1.0648353310216407e-08,0.0010409047827124,-0.0269441585987806,0.0,0.0,0.0,-0.0100916642695665,60.0,26.341175079345703,0.0,-7.387367162436932e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,9.739800589159132e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001025655292323,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,7.575492782052606e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001025654346449,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.000486520177219,286.9980773925781,294.1499938964844,296.30975341796875,293.7945251464844,295.3408508300781,296.2937927246094,283.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292737329109514e-08,0.0010378640145063,-0.0260132458060979,0.0,0.0,0.0,-0.0099153714254498,60.0,25.49475860595703,0.0,-7.344264929542987e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,9.739800589159132e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001025655292323,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,7.575492782052606e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001025654346449,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.000486520177219,286.9980773925781,294.1499938964844,296.30975341796875,293.7945251464844,295.3408508300781,296.2937927246094,283.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292737329109514e-08,0.0010378640145063,-0.0260132458060979,0.0,0.0,0.0,-0.0099153714254498,60.0,25.49475860595703,0.0,-7.344264929542987e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.725822019390762e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001024183220579,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,7.564620318589732e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,0.0001024182347464,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0004858219472225,286.98931884765625,294.1499938964844,296.3012084960937,293.7948913574219,295.3497314453125,296.29571533203125,283.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363840265199,1.011847317045067e-08,0.0010363738983869,-0.0255570411682128,0.0,0.0,0.0,-0.0098289810121059,60.0,25.3148250579834,0.0,-7.323188810914871e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,9.712147584650666e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001022743163048,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,7.553983596153557e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001022742289933,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,0.0004851389094255,286.98046875,294.1499938964844,296.29278564453125,293.7953186035156,295.3583984375,296.2955627441406,283.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349261574447,9.947999757287109e-09,0.001034916145727,-0.0251107420772314,0.0,0.0,0.0,-0.009744469076395,60.0,24.94310569763184,0.0,-7.302600835146222e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.685855911811814e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001019974442897,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,7.533533062087372e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,0.0001019973569782,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.00048382562818,286.9625549316406,294.1499938964844,296.27642822265625,293.79620361328125,295.37530517578125,296.291259765625,283.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526121437549,0.0,0.0,0.0,-0.0095819812268018,60.0,24.33338737487793,0.0,-7.263097501208905e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.685855911811814e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001019974442897,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,7.533533062087372e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,0.0001019973569782,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.00048382562818,286.9625549316406,294.1499938964844,296.27642822265625,293.79620361328125,295.37530517578125,296.291259765625,283.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526121437549,0.0,0.0,0.0,-0.0095819812268018,60.0,24.33338737487793,0.0,-7.263097501208905e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,9.661433432484046e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0001017402537399,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,7.5145362643525e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001017401664284,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0004826057411264,286.94439697265625,294.1499938964844,296.2605285644531,293.7971496582031,295.3915710449219,296.2834167480469,283.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.74734687805176,0.0,-7.226497444889901e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,9.661433432484046e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609130859375,0.0,0.0,0.0001017402537399,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,7.5145362643525e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001017401664284,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0004826057411264,286.94439697265625,294.1499938964844,296.2605285644531,293.7971496582031,295.3915710449219,296.2834167480469,283.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.74734687805176,0.0,-7.226497444889901e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.63913553277962e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,0.0001015054367599,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.497192564187571e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0001015053494484,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004814919666387,286.926025390625,294.1499938964844,296.2451171875,293.7980041503906,295.4072570800781,296.2732849121094,283.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.193565368652344,0.0,-7.193160911356244e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.63913553277962e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,0.0001015054367599,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.497192564187571e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0001015053494484,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004814919666387,286.926025390625,294.1499938964844,296.2451171875,293.7980041503906,295.4072570800781,296.2732849121094,283.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.193565368652344,0.0,-7.193160911356244e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.61912955972366e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001012947468552,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.481630746042356e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001012946668197,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0004804926575161,286.9074401855469,294.1499938964844,296.2300720214844,293.7987976074219,295.4223022460937,296.26177978515625,283.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,22.67140388488769,0.0,-7.163314563740641e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.61912955972366e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001012947468552,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,7.481630746042356e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001012946668197,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0004804926575161,286.9074401855469,294.1499938964844,296.2300720214844,293.7987976074219,295.4223022460937,296.26177978515625,283.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788323846431467e-09,0.0010249997721984,-0.0220743548125028,0.0,0.0,0.0,-0.0091695683076977,60.0,22.67140388488769,0.0,-7.163314563740641e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456237792969,0.0,0.0,9.610024426365273e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001011988642858,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57110595703125,0.0,0.0,7.47454832890071e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,0.0001011987842503,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0004800378519576,286.8980712890625,294.1499938964844,296.22265625,293.7991027832031,295.4296264648437,296.2557067871094,283.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240377159789,8.674795104468558e-09,0.0010240289848297,-0.0217770673334598,0.0,0.0,0.0,-0.0091132866218686,60.0,22.42246437072754,0.0,-7.149751013457718e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,9.601486817700788e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001011089552775,299.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,7.467907562386245e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.000101108875242,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0004796113935299,286.888671875,294.1499938964844,296.21533203125,293.79937744140625,295.436767578125,296.2494812011719,283.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231272317469,8.568338039083301e-09,0.001023118617013,-0.0214982945472002,0.0,0.0,0.0,-0.0090605113655328,60.0,22.18104553222656,0.0,-7.137043667171383e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,9.58611344685778e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001009470579447,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,7.455949526047334e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001009469779091,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0004788435180671,286.8697814941406,294.1499938964844,296.2008361816406,293.7997436523437,295.4507141113281,296.2367858886719,284.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.718873977661133,0.0,-7.114189770618395e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,9.58611344685778e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001009470579447,299.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,7.455949526047334e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.0001009469779091,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0004788435180671,286.8697814941406,294.1499938964844,296.2008361816406,293.7997436523437,295.4507141113281,296.2367858886719,284.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.718873977661133,0.0,-7.114189770618395e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.572957787895577e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001008085091598,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,7.445715891662985e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0001008084291242,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0004781863826792,286.8507385253906,294.1499938964844,296.1865234375,293.7998046875,295.4640808105469,296.22381591796875,284.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212561297682441e-09,0.0010200763354077,-0.0205666031688451,0.0,0.0,0.0,-0.0088841365650296,60.0,21.28543281555176,0.0,-7.094658371897823e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.572957787895577e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001008085091598,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,7.445715891662985e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0001008084291242,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,0.0004781863826792,286.8507385253906,294.1499938964844,296.1865234375,293.7998046875,295.4640808105469,296.22381591796875,284.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212561297682441e-09,0.0010200763354077,-0.0205666031688451,0.0,0.0,0.0,-0.0088841365650296,60.0,21.28543281555176,0.0,-7.094658371897823e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.561845217831431e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0001006914826575,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,7.437072054017335e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.000100691402622,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0004776313435286,286.83160400390625,294.1499938964844,296.17236328125,293.79949951171875,295.4769592285156,296.2107238769531,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073957502574558e-09,0.0010188911110162,-0.0202036183327436,0.0,0.0,0.0,-0.008815424516797,60.0,20.8791732788086,0.0,-7.078180175312809e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.561845217831431e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0001006914826575,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,7.437072054017335e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,0.000100691402622,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,0.0004776313435286,286.83160400390625,294.1499938964844,296.17236328125,293.79949951171875,295.4769592285156,296.2107238769531,284.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073957502574558e-09,0.0010188911110162,-0.0202036183327436,0.0,0.0,0.0,-0.008815424516797,60.0,20.8791732788086,0.0,-7.078180175312809e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.552593837725e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001005940503091,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,7.429874676745385e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001005939702736,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0004771692329086,286.8123779296875,294.1499938964844,296.1582336425781,293.7987670898437,295.48931884765625,296.197509765625,284.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958538716934527e-09,0.0010179040255025,-0.0199013464152812,0.0,0.0,0.0,-0.0087582059204578,60.0,20.498430252075195,0.0,-7.064473095397261e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,9.552593837725e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49957275390625,0.0,0.0,0.0001005940503091,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,7.429874676745385e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,0.0001005939702736,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0004771692329086,286.8123779296875,294.1499938964844,296.1582336425781,293.7987670898437,295.48931884765625,296.197509765625,284.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958538716934527e-09,0.0010179040255025,-0.0199013464152812,0.0,0.0,0.0,-0.0087582059204578,60.0,20.498430252075195,0.0,-7.064473095397261e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,9.548611706122756e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001005521116894,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,7.426777301589027e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001005520316539,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0004769703373312,286.8027648925781,294.1499938964844,296.1511535644531,293.7981872558594,295.49530029296875,296.1908569335937,284.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908847798887564e-09,0.0010174791095778,-0.0197712108492851,0.0,0.0,0.0,-0.0087335724383592,60.0,20.317018508911133,0.0,-7.058576301233188e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.545008651912212e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0001005141602945,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,7.423973875120282e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0001005140875349,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004767903592437,286.7930908203125,294.1499938964844,296.14410400390625,293.7975158691406,295.5011901855469,296.1842041015625,284.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534506976604,0.0,0.0,0.0,-0.0087112821638584,60.0,20.140356063842773,0.0,-7.053241546373101e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
