time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.538896847516298e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001004497971734,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,7.419219764415175e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001004497244139,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004764851182699,286.7737731933594,294.1499938964844,296.1298828125,293.7956848144531,295.5126037597656,296.1707763671875,284.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.80379676818848,0.0,-7.044196337346875e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,9.538896847516298e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001004497971734,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,7.419219764415175e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001004497244139,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,0.0004764851182699,286.7737731933594,294.1499938964844,296.1298828125,293.7956848144531,295.5126037597656,296.1707763671875,284.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.80379676818848,0.0,-7.044196337346875e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.534083073958756e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001003991055767,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,7.415474829031155e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001003990255412,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004762447206303,286.7544250488281,294.1499938964844,296.11553955078125,293.7932434082031,295.5235290527344,296.1571960449219,284.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727485318298477e-09,0.0010159282246604,-0.0192962251603603,0.0,0.0,0.0,-0.0086436625570058,60.0,19.48954963684082,0.0,-7.03707314642088e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4751281738281,0.0,0.0,9.534083073958756e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0001003991055767,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,7.415474829031155e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001003990255412,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,0.0004762447206303,286.7544250488281,294.1499938964844,296.11553955078125,293.7932434082031,295.5235290527344,296.1571960449219,284.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159359080716,7.727485318298477e-09,0.0010159282246604,-0.0192962251603603,0.0,0.0,0.0,-0.0086436625570058,60.0,19.48954963684082,0.0,-7.03707314642088e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.530427632853387e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001003605939331,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,7.41263065719977e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,0.0001003605211735,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.000476062123198,286.73504638671875,294.1499938964844,296.1009826660156,293.7900695800781,295.5339660644531,296.1434631347656,284.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681798308567522e-09,0.0010155375348404,-0.0191765688359737,0.0,0.0,0.0,-0.0086210137233138,60.0,19.19490432739257,0.0,-7.031661652945331e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.530427632853387e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001003605939331,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,7.41263065719977e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,0.0001003605211735,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.000476062123198,286.73504638671875,294.1499938964844,296.1009826660156,293.7900695800781,295.5339660644531,296.1434631347656,284.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.681798308567522e-09,0.0010155375348404,-0.0191765688359737,0.0,0.0,0.0,-0.0086210137233138,60.0,19.19490432739257,0.0,-7.031661652945331e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.52773480094038e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001003322322503,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.410535181406885e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001003321594907,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004759276635013,286.7156677246094,294.1499938964844,296.0861511230469,293.7861633300781,295.5439453125,296.1295166015625,284.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648117694714074e-09,0.0010152494069188,-0.0190883576869964,0.0,0.0,0.0,-0.0086043160408735,60.0,18.91775894165039,0.0,-7.02767337656951e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.52773480094038e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001003322322503,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,7.410535181406885e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,0.0001003321594907,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0004759276635013,286.7156677246094,294.1499938964844,296.0861511230469,293.7861633300781,295.5439453125,296.1295166015625,284.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648117694714074e-09,0.0010152494069188,-0.0190883576869964,0.0,0.0,0.0,-0.0086043160408735,60.0,18.91775894165039,0.0,-7.02767337656951e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496765136719,0.0,0.0,9.526708163321018e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0001003214201773,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.0,0.0,7.409736281260848e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,0.0001003213474177,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.000475876382552,286.7059631347656,294.1499938964844,296.07861328125,293.78387451171875,295.5487670898437,296.1224365234375,284.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546792000532,0.0,0.0,0.0,-0.0085979420691728,60.0,18.785383224487305,0.0,-7.026150683486776e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.52587288338691e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0001003126162686,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,7.40908581065014e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.000100312543509,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004758346476592,286.6962890625,294.1499938964844,296.07098388671875,293.7814025878906,295.553466796875,296.1153259277344,284.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624783471271712e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.656810760498047,0.0,-7.024910786412877e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.524676715955138e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.00010030001431,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,7.408155215671286e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0001002999488264,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0004757749557029,286.6769714355469,294.1499938964844,296.055419921875,293.7757263183594,295.5625305175781,296.1007995605469,284.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.41037368774414,0.0,-7.023132297945267e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.524676715955138e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.00010030001431,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,7.408155215671286e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,0.0001002999488264,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,0.0004757749557029,286.6769714355469,294.1499938964844,296.055419921875,293.7757263183594,295.5625305175781,296.1007995605469,284.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.41037368774414,0.0,-7.023132297945267e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.524025517748667e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.000100293153082,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,7.407647353829816e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001002930803224,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004757424758281,286.6576843261719,294.1499938964844,296.0393981933594,293.76910400390625,295.5711364746094,296.0859680175781,284.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.18170738220215,0.0,-7.022156722769068e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.423583984375,0.0,0.0,9.524025517748667e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.000100293153082,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,7.407647353829816e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001002930803224,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004757424758281,286.6576843261719,294.1499938964844,296.0393981933594,293.76910400390625,295.5711364746094,296.0859680175781,284.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.18170738220215,0.0,-7.022156722769068e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.523971675662324e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001002925782813,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,7.407604425679892e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001002925055217,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0004757397982757,286.638427734375,294.1499938964844,296.0228271484375,293.7614440917969,295.57928466796875,296.0706787109375,284.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.997947692871094,0.0,-7.022062931127948e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,9.523971675662324e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,0.0001002925782813,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,7.407604425679892e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001002925055217,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,0.0004757397982757,286.638427734375,294.1499938964844,296.0228271484375,293.7614440917969,295.57928466796875,296.0706787109375,284.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.997947692871094,0.0,-7.022062931127948e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.524561028229071e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0001002987701212,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,7.408062083413824e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001002987046376,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0004757692513521,286.6192626953125,294.1499938964844,296.00567626953125,293.7526550292969,295.58697509765625,296.0549621582031,284.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.833812713623047,0.0,-7.022916292953596e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,9.524561028229071e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,0.0001002987701212,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4235534667969,0.0,0.0,7.408062083413824e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001002987046376,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0004757692513521,286.6192626953125,294.1499938964844,296.00567626953125,293.7526550292969,295.58697509765625,296.0549621582031,284.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.833812713623047,0.0,-7.022916292953596e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.52504633460194e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0001003038778435,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180603027344,0.0,0.0,7.408438978018239e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0001003038123599,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0004757935239467,286.6097106933594,294.1499938964844,295.9968566894531,293.7478332519531,295.5906677246094,296.0469055175781,284.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.75397300720215,0.0,-7.023625414603887e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,9.525642963126302e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0001003101642709,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,7.408902456518263e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0001003100915113,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0004758233262691,286.60015869140625,294.1499938964844,295.98785400390625,293.74273681640625,295.59423828125,296.0387268066406,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.67612075805664,0.0,-7.024497961083398e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.526964277029036e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001003240686259,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.409929821733385e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001003240031423,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0004758893628604,286.5811462402344,294.1499938964844,295.9693298339844,293.7315368652344,295.6010131835937,296.0218811035156,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.52525520324707,0.0,-7.026433479495608e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.526964277029036e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001003240686259,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,7.409929821733385e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001003240031423,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0004758893628604,286.5811462402344,294.1499938964844,295.9693298339844,293.7315368652344,295.6010131835937,296.0218811035156,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.52525520324707,0.0,-7.026433479495608e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,9.528305963613092e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001003381839836,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,7.410971738863736e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001003381185,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.000475956388982,286.5622253417969,294.1499938964844,295.95001220703125,293.71905517578125,295.6073303222656,296.00439453125,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.379549026489258,0.0,-7.02839741961725e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,9.528305963613092e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0001003381839836,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,7.410971738863736e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001003381185,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.000475956388982,286.5622253417969,294.1499938964844,295.95001220703125,293.71905517578125,295.6073303222656,296.00439453125,284.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654237244025808e-09,0.0010153017938137,-0.0191043838858604,0.0,0.0,0.0,-0.0086073502898216,60.0,17.379549026489258,0.0,-7.02839741961725e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.529569069854916e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001003514844342,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.41195326554589e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001003514189505,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0004760195151902,286.5434265136719,294.1499938964844,295.93023681640625,293.7040710449219,295.6131591796875,295.986328125,284.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.23744773864746,0.0,-7.030246962358433e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.529569069854916e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,0.0001003514844342,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.41195326554589e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001003514189505,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0004760195151902,286.5434265136719,294.1499938964844,295.93023681640625,293.7040710449219,295.6131591796875,295.986328125,284.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.23744773864746,0.0,-7.030246962358433e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.531174146104604e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001003683792077,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,7.413201092276722e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001003683137241,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.000476099725347,286.52471923828125,294.1499938964844,295.910400390625,293.6855773925781,295.6185302734375,295.9677734375,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.096830368041992,0.0,-7.032601700984743e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.531174146104604e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001003683792077,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,7.413201092276722e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001003683137241,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.000476099725347,286.52471923828125,294.1499938964844,295.910400390625,293.6855773925781,295.6185302734375,295.9677734375,284.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.096830368041992,0.0,-7.032601700984743e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.53205963014625e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,0.0001003776997094,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,7.413889397867024e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0001003776342258,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004761439922731,286.5154113769531,294.1499938964844,295.90045166015625,293.67510986328125,295.6210327148437,295.95831298828125,284.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.026803970336914,0.0,-7.033901994191184e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,9.532997501082718e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001003875731839,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.414618448819965e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0001003875149763,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004761908494401,286.5061340332031,294.1499938964844,295.8905029296875,293.6638488769531,295.6234436035156,295.94879150390625,284.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.956790924072266,0.0,-7.035279736555823e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.5349685580004e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.000100408324215,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.416150765493512e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001004082660074,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0004762893368024,286.4876708984375,294.1499938964844,295.8705444335937,293.6390991210937,295.6278991699219,295.9295349121094,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.816715240478516,0.0,-7.038176619289517e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,9.5349685580004e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.000100408324215,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.416150765493512e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,0.0001004082660074,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0004762893368024,286.4876708984375,294.1499938964844,295.8705444335937,293.6390991210937,295.6278991699219,295.9295349121094,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.816715240478516,0.0,-7.038176619289517e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.537008736515418e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.000100429795566,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,7.417736924253404e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0001004297373583,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0004763912584166,286.4693603515625,294.1499938964844,295.8505554199219,293.61163330078125,295.63189697265625,295.9100341796875,284.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.676719665527344,0.0,-7.04117439909169e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.537008736515418e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.000100429795566,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,7.417736924253404e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,0.0001004297373583,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0004763912584166,286.4693603515625,294.1499938964844,295.8505554199219,293.61163330078125,295.63189697265625,295.9100341796875,284.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.676719665527344,0.0,-7.04117439909169e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.539035090710968e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0001004511286737,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,7.419312169076875e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,0.000100451070466,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004764925106428,286.4512023925781,294.1499938964844,295.8305358886719,293.5816345214844,295.635498046875,295.8903503417969,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.53668975830078,0.0,-7.044154415325465e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,9.539035090710968e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0001004511286737,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,7.419312169076875e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,0.000100451070466,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004764925106428,286.4512023925781,294.1499938964844,295.8305358886719,293.5816345214844,295.635498046875,295.8903503417969,284.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.53668975830078,0.0,-7.044154415325465e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,9.540971950627863e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001004715231829,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,7.420818292303011e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001004714649752,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0004765893099829,286.43316650390625,294.1499938964844,295.8104553222656,293.5494384765625,295.6386413574219,295.8705139160156,284.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.396595001220703,0.0,-7.047002270610393e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,9.540971950627863e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0001004715231829,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,7.420818292303011e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001004714649752,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0004765893099829,286.43316650390625,294.1499938964844,295.8104553222656,293.5494384765625,295.6386413574219,295.8705139160156,284.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.396595001220703,0.0,-7.047002270610393e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.541879990138112e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001004810837912,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,7.421524060191587e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0001004810255835,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004766346828546,286.4242248535156,294.1499938964844,295.8004150390625,293.5325622558594,295.6400451660156,295.86053466796875,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822530179169007e-09,0.0010167406871914,-0.0195451471954584,0.0,0.0,0.0,-0.0086907790973782,60.0,16.3265380859375,0.0,-7.048338090953622e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
