time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.542737825540826e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795715332031,0.0,0.0,0.0001004901132546,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,7.422190537909046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0001004900550469,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.000476677523693,286.4153137207031,294.1499938964844,295.79034423828125,293.5152282714844,295.6413269042969,295.8505249023437,284.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729918777942,0.0,0.0,0.0,-0.0086960503831505,60.0,16.25653648376465,0.0,-7.049598593766859e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.544297063257544e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.000100506527815,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.423402712447569e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001005064696073,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0004767554346472,286.3975830078125,294.1499938964844,295.7702331542969,293.47930908203125,295.6436462402344,295.8305053710937,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.116615295410156,0.0,-7.05188938354695e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.544297063257544e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.000100506527815,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.423402712447569e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001005064696073,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,0.0004767554346472,286.3975830078125,294.1499938964844,295.7702331542969,293.47930908203125,295.6436462402344,295.8305053710937,284.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483996373394e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.116615295410156,0.0,-7.05188938354695e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.54555653152056e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001005197773338,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,7.424381328746676e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001005197191261,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004768183571286,286.3800354003906,294.1499938964844,295.7500915527344,293.4418640136719,295.6455383300781,295.8103942871094,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.976675033569336,0.0,-7.053738215745399e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,9.54555653152056e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001005197773338,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,7.424381328746676e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001005197191261,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.254638671875,0.0,0.0,0.0004768183571286,286.3800354003906,294.1499938964844,295.7500915527344,293.4418640136719,295.6455383300781,295.8103942871094,284.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067974925452e-09,0.0010171302128583,-0.0196644086390733,0.0,0.0,0.0,-0.0087133543565869,60.0,15.976675033569336,0.0,-7.053738215745399e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.546077490085736e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520751953125,0.0,0.0,0.0001005252634058,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,7.424785871990025e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001005252051982,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0004768444050569,286.37030029296875,294.1499938964844,295.7388000488281,293.4203491210937,295.6463928222656,295.7991027832031,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450105121934e-09,0.0010171851608902,-0.0196812581270933,0.0,0.0,0.0,-0.0087165441364049,60.0,15.898422241210938,0.0,-7.054501338643604e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,9.546478395350276e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0001005294834612,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,7.425097282975912e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001005294252536,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,0.0004768644284922,286.3626708984375,294.1499938964844,295.7299194335937,293.4031982421875,295.6470642089844,295.7902526855469,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879450869552329e-09,0.0010172275360673,-0.0196942202746868,0.0,0.0,0.0,-0.0087189981713891,60.0,15.836944580078123,0.0,-7.055088246943343e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.546986984787507e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001005348312901,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.425492367474362e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001005347730824,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.00047688986524,286.345458984375,294.1499938964844,295.7097473144531,293.3635559082031,295.6481628417969,295.77008056640625,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885686770237044e-09,0.0010172808542847,-0.0197105538100004,0.0,0.0,0.0,-0.0087220892310142,60.0,15.697637557983398,0.0,-7.055827921931268e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.546986984787507e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,0.0001005348312901,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,7.425492367474362e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001005347730824,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.00047688986524,286.345458984375,294.1499938964844,295.7097473144531,293.3635559082031,295.6481628417969,295.77008056640625,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885686770237044e-09,0.0010172808542847,-0.0197105538100004,0.0,0.0,0.0,-0.0087220892310142,60.0,15.697637557983398,0.0,-7.055827921931268e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.547009540256111e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0001005350713967,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,7.425509829772636e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.000100535013189,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,0.0004768910002894,286.3369445800781,294.1499938964844,295.6996459960937,293.3434143066406,295.64849853515625,295.760009765625,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885920361161425e-09,0.0010172828333452,-0.0197111647576093,0.0,0.0,0.0,-0.0087222047150135,60.0,15.628331184387209,0.0,-7.055855633097964e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.546938963467257e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001005343219731,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,7.425454532494769e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0001005342710413,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004768875078298,286.3284912109375,294.1499938964844,295.6895446777344,293.3231506347656,295.64874267578125,295.7499084472656,284.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884991326534418e-09,0.0010172745678573,-0.0197087321430444,0.0,0.0,0.0,-0.0087217427790164,60.0,15.559304237365724,0.0,-7.05574549897392e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.54656206886284e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001005303493002,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.425160583807155e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001005302983685,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004768687067553,286.3116760253906,294.1499938964844,295.6693725585937,293.2822570800781,295.6490478515625,295.7297668457031,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880197827603297e-09,0.0010172338224947,-0.0196961760520935,0.0,0.0,0.0,-0.0087193669751286,60.0,15.421808242797852,0.0,-7.055177064785313e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.54656206886284e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001005303493002,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.425160583807155e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001005302983685,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123107910156,0.0,0.0,0.0004768687067553,286.3116760253906,294.1499938964844,295.6693725585937,293.2822570800781,295.6490478515625,295.7297668457031,284.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.880197827603297e-09,0.0010172338224947,-0.0196961760520935,0.0,0.0,0.0,-0.0087193669751286,60.0,15.421808242797852,0.0,-7.055177064785313e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,9.545572538627312e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001005199228529,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.424390787491575e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,0.0001005198719212,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.000476819317555,286.2950744628906,294.1499938964844,295.649169921875,293.2411499023437,295.6489562988281,295.7096252441406,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.285414695739746,0.0,-7.05370268860861e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,9.545572538627312e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001005199228529,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.424390787491575e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,0.0001005198719212,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.000476819317555,286.2950744628906,294.1499938964844,295.649169921875,293.2411499023437,295.6489562988281,295.7096252441406,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867771323333272e-09,0.0010171275353059,-0.0196636337786912,0.0,0.0,0.0,-0.0087132072076201,60.0,15.285414695739746,0.0,-7.05370268860861e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.544014756102116e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001005035082926,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.42317788535729e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.0001005034573609,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0004767414939124,286.2786560058594,294.1499938964844,295.6289978027344,293.2000427246094,295.6484680175781,295.68951416015625,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848257155274041e-09,0.0010169607121497,-0.0196125265210866,0.0,0.0,0.0,-0.0087035335600376,60.0,15.150467872619627,0.0,-7.051388450918239e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.544014756102116e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001005035082926,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.42317788535729e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.0001005034573609,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0004767414939124,286.2786560058594,294.1499938964844,295.6289978027344,293.2000427246094,295.6484680175781,295.68951416015625,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848257155274041e-09,0.0010169607121497,-0.0196125265210866,0.0,0.0,0.0,-0.0087035335600376,60.0,15.150467872619627,0.0,-7.051388450918239e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.541879990138112e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0001004810255835,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,7.421516784233972e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0001004809746518,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0004766348865814,286.262451171875,294.1499938964844,295.6088256835937,293.1591796875,295.6476135253906,295.6694641113281,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,15.017267227172852,0.0,-7.048223693573163e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,9.541879990138112e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0001004810255835,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,7.421516784233972e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0001004809746518,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0004766348865814,286.262451171875,294.1499938964844,295.6088256835937,293.1591796875,295.6476135253906,295.6694641113281,284.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821567393762052e-09,0.0010167323052883,-0.0195426251739263,0.0,0.0,0.0,-0.0086903013288974,60.0,15.017267227172852,0.0,-7.048223693573163e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.54053393797949e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,0.0001004668447421,299.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,7.420469773933291e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,0.0001004667938104,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.000476567656733,286.25445556640625,294.1499938964844,295.5987548828125,293.138916015625,295.64703369140625,295.6594543457031,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804746182671352e-09,0.0010165879502892,-0.0194985717535018,0.0,0.0,0.0,-0.0086819594725966,60.0,14.95166301727295,0.0,-7.046229200113886e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,9.53909257077612e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0001004516670946,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.419347821269184e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001004516088869,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004764956538565,286.2465209960937,294.1499938964844,295.58868408203125,293.11883544921875,295.6463623046875,295.64947509765625,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786737477033512e-09,0.0010164335835725,-0.019451405853033,0.0,0.0,0.0,-0.0086730299517512,60.0,14.886484146118164,0.0,-7.044094729735664e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.535909339319916e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001004181394819,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,7.416871085297316e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001004180885502,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0004763366596307,286.2306823730469,294.1499938964844,295.56854248046875,293.07928466796875,295.6448669433594,295.6295166015625,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.00865332596004,60.0,14.757282257080078,0.0,-7.039383120854836e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.535909339319916e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,0.0001004181394819,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,7.416871085297316e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001004180885502,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0004763366596307,286.2306823730469,294.1499938964844,295.56854248046875,293.07928466796875,295.6448669433594,295.6295166015625,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746982610967734e-09,0.0010160943493247,-0.0193472877144813,0.0,0.0,0.0,-0.00865332596004,60.0,14.757282257080078,0.0,-7.039383120854836e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,9.531994146527722e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.000100376913906,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,7.41382609703578e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003768629743,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0004761411400977,286.2151184082031,294.1499938964844,295.5484619140625,293.04071044921875,295.6429443359375,295.6096496582031,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698116810672673e-09,0.0010156766511499,-0.0192193072289228,0.0,0.0,0.0,-0.0086291013285517,60.0,14.63127899169922,0.0,-7.0335943291866e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,9.531994146527722e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.0,0.0,0.000100376913906,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,7.41382609703578e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001003768629743,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0004761411400977,286.2151184082031,294.1499938964844,295.5484619140625,293.04071044921875,295.6429443359375,295.6096496582031,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698116810672673e-09,0.0010156766511499,-0.0192193072289228,0.0,0.0,0.0,-0.0086291013285517,60.0,14.63127899169922,0.0,-7.0335943291866e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503601074219,0.0,0.0,9.52902846620418e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,0.00010034567822,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,7.411518890876323e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001003456272883,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0004759930307045,286.2052917480469,294.1499938964844,295.5356140136719,293.0166931152344,295.6415405273437,295.59698486328125,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661108192280608e-09,0.0010153602343052,-0.0191223789006471,0.0,0.0,0.0,-0.0086107542738318,60.0,14.55199146270752,0.0,-7.029210991049696e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.527344082016498e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001003279394353,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,7.410208490910009e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001003278885036,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0004759088915307,286.1997375488281,294.1499938964844,295.52838134765625,293.0034484863281,295.6407775878906,295.58984375,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640087673621565e-09,0.0010151811875402,-0.0190673246979713,0.0,0.0,0.0,-0.0086003374308347,60.0,14.507391929626465,0.0,-7.026722670389064e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,9.522392065264285e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001002757780952,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.406355871353298e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001002757271635,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004756615089718,286.1845092773437,294.1499938964844,295.50836181640625,292.9676818847656,295.63836669921875,295.5700988769531,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.385918617248535,0.0,-7.019408343467148e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,9.522392065264285e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001002757780952,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,7.406355871353298e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001002757271635,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0004756615089718,286.1845092773437,294.1499938964844,295.50836181640625,292.9676818847656,295.63836669921875,295.5700988769531,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578291771892509e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.385918617248535,0.0,-7.019408343467148e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.519662853563204e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,0.0001002470380626,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.40423274692148e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0001002469944069,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,0.0004755252157337,286.1769714355469,294.1499938964844,295.49835205078125,292.950439453125,295.63702392578125,295.5602722167969,285.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544245228530144e-09,0.0010143604595214,-0.0188163071870803,0.0,0.0,0.0,-0.0085528185591101,60.0,14.327432632446287,0.0,-7.01538098724086e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.51683905441314e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001002173012238,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.402036135317758e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001002172502921,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0004753841494675,286.16949462890625,294.1499938964844,295.4883728027344,292.9336853027344,295.6356201171875,295.5504455566406,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.50901207879906e-09,0.0010140591766685,-0.0187240298837423,0.0,0.0,0.0,-0.0085353516042232,60.0,14.269696235656738,0.0,-7.011213654095627e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.510894597042352e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001001546916086,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,7.397412264253944e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001001546479528,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004750872321892,286.1546630859375,294.1499938964844,295.4684143066406,292.9017028808594,295.6325988769531,295.5308837890625,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.156368255615234,0.0,-7.002446977821819e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,9.510894597042352e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0001001546916086,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,7.397412264253944e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001001546479528,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004750872321892,286.1546630859375,294.1499938964844,295.4684143066406,292.9017028808594,295.6325988769531,295.5308837890625,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434861615251975e-09,0.0010134279727935,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.156368255615234,0.0,-7.002446977821819e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.504422632744536e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001000865377136,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.39237802918069e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0001000864940579,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0004747639759443,286.1400451660156,294.1499938964844,295.4485168457031,292.8720092773437,295.6293029785156,295.51141357421875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141295934369e-09,0.0010127371642738,-0.018318397924304,0.0,0.0,0.0,-0.0084585873410105,60.0,14.048507690429688,0.0,-6.992910783765184e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.504422632744536e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,0.0001000865377136,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.39237802918069e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0001000864940579,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0004747639759443,286.1400451660156,294.1499938964844,295.4485168457031,292.8720092773437,295.6293029785156,295.51141357421875,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354141295934369e-09,0.0010127371642738,-0.018318397924304,0.0,0.0,0.0,-0.0084585873410105,60.0,14.048507690429688,0.0,-6.992910783765184e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.497556311544032e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001000142292468,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,7.387036748696119e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001000141855911,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.00047442104551,286.1256408691406,294.1499938964844,295.4286804199219,292.8448486328125,295.6257019042969,295.4920654296875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506685420561e-09,0.0010120050283148,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.945621490478516,0.0,-6.982801181720788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.497556311544032e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0001000142292468,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,7.387036748696119e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0001000141855911,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.00047442104551,286.1256408691406,294.1499938964844,295.4286804199219,292.8448486328125,295.6257019042969,295.4920654296875,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268506685420561e-09,0.0010120050283148,-0.0180941056460142,0.0,0.0,0.0,-0.0084161348640918,60.0,13.945621490478516,0.0,-6.982801181720788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.490311640547588e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,9.993793355533852e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.381401519523934e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.993788989959285e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004740591684821,286.1114501953125,294.1499938964844,295.4089050292969,292.8204345703125,295.621826171875,295.4728088378906,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.848380088806152,0.0,-6.972142330141652e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.490311640547588e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,9.993793355533852e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.381401519523934e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.993788989959285e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004740591684821,286.1114501953125,294.1499938964844,295.4089050292969,292.8204345703125,295.621826171875,295.4728088378906,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.1781562915873565e-09,0.0010112324962392,-0.0178574584424495,0.0,0.0,0.0,-0.0083713447675108,60.0,13.848380088806152,0.0,-6.972142330141652e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
