time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.486555791227148e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,9.989838144974784e-05,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,7.378480222541839e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,9.989833779400216e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.000473871565191,286.1044311523437,294.1499938964844,295.3990478515625,292.8093566894531,295.6197509765625,295.4632263183594,285.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.1313177585352605e-09,0.0010108295828104,-0.0177347790449857,0.0,0.0,0.0,-0.0083481129258871,60.0,13.802719116210938,0.0,-6.966619991999323e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.48273518588394e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,9.98581454041414e-05,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,7.375507993856445e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,9.98580944724381e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004736807022709,286.0975036621094,294.1499938964844,295.3891906738281,292.799072265625,295.6176147460937,295.45367431640625,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666986318349e-09,0.001010422129184,-0.0176099706441164,0.0,0.0,0.0,-0.0083244899287819,60.0,13.75837230682373,0.0,-6.961003862215875e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,9.47490698308684e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.977570152841508e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.369418744929135e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.97756578726694e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004732896923087,286.0837097167969,294.1499938964844,295.3695678710937,292.7809753417969,295.6131896972656,295.43463134765625,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.672919273376465,0.0,-6.949506570208541e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,9.47490698308684e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,9.977570152841508e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,7.369418744929135e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.97756578726694e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,0.0004732896923087,286.0837097167969,294.1499938964844,295.3695678710937,292.7809753417969,295.6131896972656,295.43463134765625,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.9860517371012065e-09,0.0010095899924635,-0.0173542853444814,0.0,0.0,0.0,-0.008276111446321,60.0,13.672919273376465,0.0,-6.949506570208541e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.467168274568394e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.969421080313624e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.363399345194921e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.969416714739054e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0004729031643364,286.07012939453125,294.1499938964844,295.3500061035156,292.7663879394531,295.6085510253906,295.4157409667969,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087700793519,6.889556924960516e-09,0.0010087632108479,-0.0171015355736017,0.0,0.0,0.0,-0.0082282656803727,60.0,13.594730377197266,0.0,-6.938150676205623e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591735839844,0.0,0.0,9.467168274568394e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,9.969421080313624e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.363399345194921e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.969416714739054e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0004729031643364,286.07012939453125,294.1499938964844,295.3500061035156,292.7663879394531,295.6085510253906,295.4157409667969,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087700793519,6.889556924960516e-09,0.0010087632108479,-0.0171015355736017,0.0,0.0,0.0,-0.0082282656803727,60.0,13.594730377197266,0.0,-6.938150676205623e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.460817818762736e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,9.962733020074666e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,7.358459697570652e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,9.962728654500096e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0004725859616883,286.0605163574219,294.1499938964844,295.3360900878906,292.75738525390625,295.6050109863281,295.4022521972656,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080927750095,6.810372266130571e-09,0.0010080860229209,-0.0168941244482994,0.0,0.0,0.0,-0.0081890104338526,60.0,13.542268753051758,0.0,-6.928838303110751e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.458311251364648e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.96009330265224e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,7.35650974093005e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.960088937077673e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0004724607570096,286.0567626953125,294.1499938964844,295.3307800292969,292.7540283203125,295.6036376953125,295.39703369140625,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078257182613,6.779119043898163e-09,0.0010078189661726,-0.0168122611939907,0.0,0.0,0.0,-0.0081735178828239,60.0,13.521940231323242,0.0,-6.925164797166873e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.448179480386898e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.9494238384068e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.348629151238129e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.949419472832231e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004719546705018,286.0436096191406,294.1499938964844,295.3121032714844,292.7424011230469,295.5984802246094,295.3786315917969,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528045294944604e-09,0.0010067388648167,-0.0164813939481973,0.0,0.0,0.0,-0.0081108976155519,60.0,13.45202350616455,-0.0,-6.910327243758729e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.448179480386898e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,9.9494238384068e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,7.348629151238129e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.949419472832231e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.0004719546705018,286.0436096191406,294.1499938964844,295.3121032714844,292.7424011230469,295.5984802246094,295.3786315917969,285.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528045294944604e-09,0.0010067388648167,-0.0164813939481973,0.0,0.0,0.0,-0.0081108976155519,60.0,13.45202350616455,-0.0,-6.910327243758729e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,9.442741429666056e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,9.943696932168676e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.344398909481242e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,9.943692566594108e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0004716830153483,286.0371398925781,294.1499938964844,295.302978515625,292.7368469238281,295.5957946777344,295.36962890625,285.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061657521873,6.58500853845112e-09,0.001006159116514,-0.0163038056343793,0.0,0.0,0.0,-0.0080772889778018,60.0,13.41807746887207,-0.0,-6.902369875660952e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.437256085220724e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,9.937919821823016e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.340132287936285e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,9.937915456248449e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0004714090318884,286.0307006835937,294.1499938964844,295.2939453125,292.7314758300781,295.5930480957031,295.3606872558594,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055806487798,6.516624129204729e-09,0.0010055741295218,-0.0161246769130229,0.0,0.0,0.0,-0.0080433869734406,60.0,13.384455680847168,-0.0,-6.894348558716956e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.426177712157369e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.926253551384434e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.331515371333808e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,9.926249913405628e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004708556807599,286.0179748535156,294.1499938964844,295.2762756347656,292.72125244140625,295.5874938964844,295.3430480957031,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043998481705,6.378520822636346e-09,0.0010043934453278,-0.0157629176974296,0.0,0.0,0.0,-0.0079749235883355,60.0,13.318517684936523,-0.0,-6.878163105739078e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227355957031,0.0,0.0,9.426177712157369e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.926253551384434e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,7.331515371333808e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,9.926249913405628e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0004708556807599,286.0179748535156,294.1499938964844,295.2762756347656,292.72125244140625,295.5874938964844,295.3430480957031,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043998481705,6.378520822636346e-09,0.0010043934453278,-0.0157629176974296,0.0,0.0,0.0,-0.0079749235883355,60.0,13.318517684936523,-0.0,-6.878163105739078e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.415404929313807e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.9149088782724e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.323135650949553e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.914904512697832e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0004703175509348,286.0054931640625,294.1499938964844,295.2590637207031,292.71160888671875,295.5816955566406,295.32586669921875,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032512946054,6.2442193637934915e-09,0.001003245008178,-0.0154111124575138,0.0,0.0,0.0,-0.0079083442687988,60.0,13.255053520202637,-0.0,-6.862440926624913e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,9.415404929313807e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,9.9149088782724e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.323135650949553e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,9.914904512697832e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0004703175509348,286.0054931640625,294.1499938964844,295.2590637207031,292.71160888671875,295.5816955566406,295.32586669921875,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032512946054,6.2442193637934915e-09,0.001003245008178,-0.0154111124575138,0.0,0.0,0.0,-0.0079083442687988,60.0,13.255053520202637,-0.0,-6.862440926624913e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.405003947904332e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.903955651680008e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,7.315045513678342e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.9039520137012e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0004697980475611,285.9931640625,294.1499938964844,295.2422180175781,292.7025756835937,295.57574462890625,295.3090209960937,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.114558637193568e-09,0.0010021360358223,-0.0150714581832289,0.0,0.0,0.0,-0.0078440653160214,60.0,13.19370460510254,-0.0,-6.847280076272e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.405003947904332e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,9.903955651680008e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,7.315045513678342e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,9.9039520137012e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,0.0004697980475611,285.9931640625,294.1499938964844,295.2422180175781,292.7025756835937,295.57574462890625,295.3090209960937,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.114558637193568e-09,0.0010021360358223,-0.0150714581832289,0.0,0.0,0.0,-0.0078440653160214,60.0,13.19370460510254,-0.0,-6.847280076272e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.395920642418788e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.894390677800402e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.30798055883497e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.894386312225834e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004693443479482,285.9810791015625,294.1499938964844,295.2257385253906,292.694091796875,295.5696105957031,295.29254150390625,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011738631874,6.001318109127851e-09,0.0010011678095906,-0.0147748123854398,0.0,0.0,0.0,-0.00778792751953,60.0,13.135605812072754,-0.0,-6.83405261270309e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.395920642418788e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,9.894390677800402e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,7.30798055883497e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,9.894386312225834e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004693443479482,285.9810791015625,294.1499938964844,295.2257385253906,292.694091796875,295.5696105957031,295.29254150390625,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011738631874,6.001318109127851e-09,0.0010011678095906,-0.0147748123854398,0.0,0.0,0.0,-0.00778792751953,60.0,13.135605812072754,-0.0,-6.83405261270309e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,9.391787898493932e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.890038199955598e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,7.304766040761024e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,9.89003456197679e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,0.0004691379144787,285.97509765625,294.1499938964844,295.2176208496094,292.6900329589844,295.56646728515625,295.2844543457031,285.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007336968556,5.949791770376578e-09,0.0010007277596741,-0.0146398311480879,0.0,0.0,0.0,-0.0077623859979212,60.0,13.107710838317873,-0.0,-6.82803786844488e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,9.38811426749453e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,9.886169573292136e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,7.301908044610173e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,9.886165935313328e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.0004689544148277,285.9691772460937,294.1499938964844,295.2095947265625,292.6860656738281,295.56329345703125,295.2763977050781,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000341726467,5.903984412469754e-09,0.0010003359057009,-0.0145198330283164,0.0,0.0,0.0,-0.0077396766282618,60.0,13.080690383911133,-0.0,-6.822693165986493e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.38214361667633e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.87988169072196e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.297263800865039e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,9.87987732514739e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0004686561587732,285.9574890136719,294.1499938964844,295.1936950683594,292.67852783203125,295.55682373046875,295.2604675292969,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099970435258,5.8295186455836764e-09,0.0009996985318139,-0.0143247591331601,0.0,0.0,0.0,-0.0077027580700814,60.0,13.0292329788208,-0.0,-6.814008912670033e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,9.38214361667633e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,9.87988169072196e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,7.297263800865039e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,9.87987732514739e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,0.0004686561587732,285.9574890136719,294.1499938964844,295.1936950683594,292.67852783203125,295.55682373046875,295.2604675292969,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099970435258,5.8295186455836764e-09,0.0009996985318139,-0.0143247591331601,0.0,0.0,0.0,-0.0077027580700814,60.0,13.0292329788208,-0.0,-6.814008912670033e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.378225513501091e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.875755495158955e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,7.294215902220458e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.875751857180148e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.000468460493721,285.9460144042969,294.1499938964844,295.17803955078125,292.6714172363281,295.5502014160156,295.2447204589844,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992863051593,5.780637746255479e-09,0.0009992804843932,-0.0141967060044407,0.0,0.0,0.0,-0.0076785250566899,60.0,12.981614112854004,-0.0,-6.808311070471973e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.378225513501091e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.875755495158955e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,7.294215902220458e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,9.875751857180148e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.000468460493721,285.9460144042969,294.1499938964844,295.17803955078125,292.6714172363281,295.5502014160156,295.2447204589844,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992863051593,5.780637746255479e-09,0.0009992804843932,-0.0141967060044407,0.0,0.0,0.0,-0.0076785250566899,60.0,12.981614112854004,-0.0,-6.808311070471973e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,9.376621164847164e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,9.87406529020518e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,7.292967347893864e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,9.874061652226374e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0004683803417719,285.9369812011719,294.1499938964844,295.1656494140625,292.6659851074219,295.5447692871094,295.2322082519531,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991149418056,5.760591559322847e-09,0.0009991091210395,-0.0141441915184259,0.0,0.0,0.0,-0.0076685878448188,60.0,12.946281433105469,-0.0,-6.80597551649953e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,9.376558591611683e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.873999078990892e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,7.292918598977849e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,9.873995441012084e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0004683772276621,285.9347229003906,294.1499938964844,295.1625671386719,292.6646423339844,295.5433959960937,295.2290954589844,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991079568862,5.759795307369586e-09,0.0009991022525355,-0.0141421053558588,0.0,0.0,0.0,-0.0076681924983859,60.0,12.937979698181152,-0.0,-6.805882435401146e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.37729055294767e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,9.874769602902234e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,7.293487578863278e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.874765964923428e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000468413811177,285.92364501953125,294.1499938964844,295.1472473144531,292.6582336425781,295.5364685058594,295.2135009765625,285.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991853730753,5.768850286358429e-09,0.0009991795523092,-0.0141658270731568,0.0,0.0,0.0,-0.0076726810075342,60.0,12.89844036102295,-0.0,-6.80693759136375e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.37729055294767e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,9.874769602902234e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,7.293487578863278e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.874765964923428e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000468413811177,285.92364501953125,294.1499938964844,295.1472473144531,292.6582336425781,295.5364685058594,295.2135009765625,285.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991853730753,5.768850286358429e-09,0.0009991795523092,-0.0141658270731568,0.0,0.0,0.0,-0.0076726810075342,60.0,12.89844036102295,-0.0,-6.80693759136375e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,9.378640970680864e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,9.876191325020044e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,7.294537499547005e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.876187687041238e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.000468481273856,285.9181823730469,294.1499938964844,295.1396484375,292.6551208496094,295.5329284667969,295.2056884765625,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993293788284,5.7856417434720705e-09,0.0009993236744776,-0.0142098143696784,0.0,0.0,0.0,-0.0076810074970126,60.0,12.88036060333252,-0.0,-6.808894426058032e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,9.380552364746109e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.87820458249189e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,7.296023977687582e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,9.878200944513084e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0004685767635237,285.91278076171875,294.1499938964844,295.1320495605469,292.652099609375,295.52935791015625,295.1978759765625,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995329892262,5.809424497016381e-09,0.0009995271684601,-0.0142721179872751,0.0,0.0,0.0,-0.0076927985064685,60.0,12.863250732421877,-0.0,-6.811666253270232e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.386055171489716e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.883998427540064e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.300302968360484e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.883994789561255e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004688516200985,285.9020690917969,294.1499938964844,295.1169128417969,292.6462097167969,295.52215576171875,295.18218994140625,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877914599494716e-09,0.001000112039037,-0.014451541006565,0.0,0.0,0.0,-0.0077267480082809,60.0,12.831575393676758,-0.0,-6.81965204307744e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.938720703125,0.0,0.0,9.386055171489716e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,9.883998427540064e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.300302968360484e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.883994789561255e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004688516200985,285.9020690917969,294.1499938964844,295.1169128417969,292.6462097167969,295.52215576171875,295.18218994140625,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001178598031,5.877914599494716e-09,0.001000112039037,-0.014451541006565,0.0,0.0,0.0,-0.0077267480082809,60.0,12.831575393676758,-0.0,-6.81965204307744e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.393948857905345e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.892310481518508e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.306442421395332e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.8923068435397e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004692459770012,285.8915405273437,294.1499938964844,295.1017761230469,292.6405334472656,295.5147705078125,295.1663818359375,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958494842,5.976205308400041e-09,0.0010009525576606,-0.0147090265527367,0.0,0.0,0.0,-0.0077754748053848,60.0,12.80396556854248,-0.0,-6.831120913375345e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,9.393948857905345e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,9.892310481518508e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.306442421395332e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.8923068435397e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004692459770012,285.8915405273437,294.1499938964844,295.1017761230469,292.6405334472656,295.5147705078125,295.1663818359375,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000958494842,5.976205308400041e-09,0.0010009525576606,-0.0147090265527367,0.0,0.0,0.0,-0.0077754748053848,60.0,12.80396556854248,-0.0,-6.831120913375345e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.403983858646824e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.902877354761586e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.314247341128066e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,9.90287371678278e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0004697472322732,285.8811950683594,294.1499938964844,295.0866394042969,292.6350402832031,295.5072326660156,295.150390625,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020271874964,6.1011689034273794e-09,0.0010020210174843,-0.0150363817811012,0.0,0.0,0.0,-0.0078374249860644,60.0,12.779958724975586,-0.0,-6.845715461167856e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,9.403983858646824e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.902877354761586e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,7.314247341128066e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,9.90287371678278e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0004697472322732,285.8811950683594,294.1499938964844,295.0866394042969,292.6350402832031,295.5072326660156,295.150390625,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020271874964,6.1011689034273794e-09,0.0010020210174843,-0.0150363817811012,0.0,0.0,0.0,-0.0078374249860644,60.0,12.779958724975586,-0.0,-6.845715461167856e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.41588295972906e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.915407281368972e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,7.323501631617546e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.915403643390164e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0004703416489064,285.8710632324219,294.1499938964844,295.07147216796875,292.629638671875,295.49957275390625,295.1342163085937,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032944846898,6.249360140486715e-09,0.0010032881982624,-0.0154245793819427,0.0,0.0,0.0,-0.0079108895733952,60.0,12.759183883666992,-0.0,-6.863042756322102e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
