time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.41588295972906e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,9.915407281368972e-05,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,7.323501631617546e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,9.915403643390164e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0004703416489064,285.8710632324219,294.1499938964844,295.07147216796875,292.629638671875,295.49957275390625,295.1342163085937,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032944846898,6.249360140486715e-09,0.0010032881982624,-0.0154245793819427,0.0,0.0,0.0,-0.0079108895733952,60.0,12.759183883666992,-0.0,-6.863042756322102e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,9.422519360668956e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.922395838657394e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,7.328663195949048e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.922392200678588e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0004706731415353,285.8660583496094,294.1499938964844,295.0638427734375,292.6269836425781,295.49566650390625,295.1260681152344,285.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040015913546,6.332014468313218e-09,0.0010039951885119,-0.0156410951167345,0.0,0.0,0.0,-0.0079518659040331,60.0,12.750036239624023,-0.0,-6.872716795669477e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,9.429440251551569e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,9.929684165399522e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,7.334045949392021e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.929680527420714e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0004710188659373,285.8611145019531,294.1499938964844,295.0561828613281,292.62432861328125,295.4917297363281,295.1178283691406,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004738966003,6.418216624837214e-09,0.0010047325631603,-0.0158669017255306,0.0,0.0,0.0,-0.0079946015030145,60.0,12.741482734680176,-0.0,-6.882813607944628e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,9.443982708035036e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.944997145794332e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.345355697907507e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.944993507815524e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004717452975455,285.851318359375,294.1499938964844,295.0407409667969,292.6190795898437,295.4837951660156,295.10125732421875,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599339741342192e-09,0.0010062807705253,-0.0163413472473621,0.0,0.0,0.0,-0.008084388449788,60.0,12.725703239440918,-0.0,-6.904051730316496e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,9.443982708035036e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.944997145794332e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,7.345355697907507e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.944993507815524e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004717452975455,285.851318359375,294.1499938964844,295.0407409667969,292.6190795898437,295.4837951660156,295.10125732421875,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599339741342192e-09,0.0010062807705253,-0.0163413472473621,0.0,0.0,0.0,-0.008084388449788,60.0,12.725703239440918,-0.0,-6.904051730316496e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.45945066632703e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.961285104509444e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.35738649382256e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,9.961282194126396e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0004725179751403,285.8417053222656,294.1499938964844,295.025146484375,292.61383056640625,295.4756774902344,295.08447265625,285.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.791998963251444e-09,0.0010079282801598,-0.0168459992855787,0.0,0.0,0.0,-0.0081798983737826,60.0,12.711837768554688,-0.0,-6.926678963736776e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,9.45945066632703e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,9.961285104509444e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.35738649382256e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,9.961282194126396e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,0.0004725179751403,285.8417053222656,294.1499938964844,295.025146484375,292.61383056640625,295.4756774902344,295.08447265625,285.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079350322484,6.791998963251444e-09,0.0010079282801598,-0.0168459992855787,0.0,0.0,0.0,-0.0081798983737826,60.0,12.711837768554688,-0.0,-6.926678963736776e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,9.473436512053011e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.976013097912072e-05,299.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,7.368264050455764e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.976010187529027e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0004732166125904,285.8334045410156,294.1499938964844,295.0111999511719,292.6091613769531,295.4684143066406,295.06951904296875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094249155372,6.966206722580637e-09,0.0010094179306179,-0.0173023082315921,0.0,0.0,0.0,-0.0082662608474493,60.0,12.700729370117188,-0.0,-6.947170305693362e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.47531807469204e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.977994341170417e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965148925781,0.0,0.0,7.369727245531976e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,9.977990703191608e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.000473310588859,285.832275390625,294.1499938964844,295.0093078613281,292.6085205078125,295.4674072265625,295.06744384765625,285.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096252663061,6.989636869292326e-09,0.0010096182813867,-0.017363678663969,0.0,0.0,0.0,-0.0082778763025999,60.0,12.699252128601074,-0.0,-6.949928632593584e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,9.491195669397712e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,9.994713764172047e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.382076000794768e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,9.99471012619324e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004741037264466,285.8230285644531,294.1499938964844,294.9931945800781,292.6031188964844,295.458984375,295.0502624511719,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113165481016,7.187401340758015e-09,0.0010113093303516,-0.0178816746920347,0.0,0.0,0.0,-0.0083759166300296,60.0,12.687344551086426,-0.0,-6.973233013241042e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,9.491195669397712e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,9.994713764172047e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,7.382076000794768e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,9.99471012619324e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0004741037264466,285.8230285644531,294.1499938964844,294.9931945800781,292.6031188964844,295.458984375,295.0502624511719,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113165481016,7.187401340758015e-09,0.0010113093303516,-0.0178816746920347,0.0,0.0,0.0,-0.0083759166300296,60.0,12.687344551086426,-0.0,-6.973233013241042e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,9.498986037215218e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001000291740638,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,7.388134690700099e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.000100029137684,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0004744928737636,285.8184814453125,294.1499938964844,294.98504638671875,292.6003723144531,295.4547119140625,295.04156494140625,285.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121462401002,7.284437053556303e-09,0.0010121389059349,-0.0181358326226472,0.0,0.0,0.0,-0.0084240203723311,60.0,12.681483268737791,-0.0,-6.984681277799609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.506622882327064e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0001001095952233,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,7.394074782496318e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001001095588435,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0004748743667732,285.81396484375,294.1499938964844,294.976806640625,292.5975952148437,295.45037841796875,295.0328369140625,285.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129596339538,7.379558741860137e-09,0.0010129521833732,-0.0183849725872278,0.0,0.0,0.0,-0.0084711760282516,60.0,12.675570487976074,-0.0,-6.995913537366506e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.521371248411016e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001002648932626,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,7.405545329675078e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001002648641588,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0004756110720336,285.8050537109375,294.1499938964844,294.9600524902344,292.5919189453125,295.441650390625,295.0152282714844,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145308915525,7.563254023068566e-09,0.0010145233245566,-0.0188660938292741,0.0,0.0,0.0,-0.0085622435435652,60.0,12.663387298583984,-0.0,-7.017629144456805e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,9.521371248411016e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001002648932626,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,7.405545329675078e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001002648641588,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0004756110720336,285.8050537109375,294.1499938964844,294.9600524902344,292.5919189453125,295.441650390625,295.0152282714844,285.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145308915525,7.563254023068566e-09,0.0010145233245566,-0.0188660938292741,0.0,0.0,0.0,-0.0085622435435652,60.0,12.663387298583984,-0.0,-7.017629144456805e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,9.534909622743726e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001004074583761,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.416074367938563e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001004074219963,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004762873577419,285.7963256835937,294.1499938964844,294.94293212890625,292.58599853515625,295.4327697753906,294.9974060058594,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972928144,7.731874696048635e-09,0.0010159652447327,-0.0193077195435762,0.0,0.0,0.0,-0.008645836263895,60.0,12.650144577026367,-0.0,-7.037593263703458e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,9.534909622743726e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0001004074583761,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,7.416074367938563e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,0.0001004074219963,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,0.0004762873577419,285.7963256835937,294.1499938964844,294.94293212890625,292.58599853515625,295.4327697753906,294.9974060058594,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015972928144,7.731874696048635e-09,0.0010159652447327,-0.0193077195435762,0.0,0.0,0.0,-0.008645836263895,60.0,12.650144577026367,-0.0,-7.037593263703458e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.546974615659563e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.000100534503872,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,7.425458170473576e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001005344747682,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.000476890039863,285.78778076171875,294.1499938964844,294.92535400390625,292.5798645019531,295.4237060546875,294.9793701171875,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172580368816,7.8821411619856e-09,0.0010172502370551,-0.0197012666612863,0.0,0.0,0.0,-0.0087203299626708,60.0,12.635408401489258,-0.0,-7.055407280631698e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,9.546974615659563e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.000100534503872,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,7.425458170473576e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8491516113281,0.0,0.0,0.0001005344747682,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.000476890039863,285.78778076171875,294.1499938964844,294.92535400390625,292.5798645019531,295.4237060546875,294.9793701171875,285.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172580368816,7.8821411619856e-09,0.0010172502370551,-0.0197012666612863,0.0,0.0,0.0,-0.0087203299626708,60.0,12.635408401489258,-0.0,-7.055407280631698e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,9.55728828557767e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001006431120913,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,7.433479186147451e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001006430757115,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0004774052358698,285.7794189453125,294.1499938964844,294.9073181152344,292.57342529296875,295.4144897460937,294.9610900878906,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183565318584,8.010584195972115e-09,0.0010183484992012,-0.0200376510620117,0.0,0.0,0.0,-0.0087840044870972,60.0,12.618732452392578,-0.0,-7.070652685570168e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,9.55728828557767e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84210205078125,0.0,0.0,0.0001006431120913,299.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,7.433479186147451e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001006430757115,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0004774052358698,285.7794189453125,294.1499938964844,294.9073181152344,292.57342529296875,295.4144897460937,294.9610900878906,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183565318584,8.010584195972115e-09,0.0010183484992012,-0.0200376510620117,0.0,0.0,0.0,-0.0087840044870972,60.0,12.618732452392578,-0.0,-7.070652685570168e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.561487240716816e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0001006873280857,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.436745363520458e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001006872989819,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369445800781,0.0,0.0,0.0004776150162797,285.7752990722656,294.1499938964844,294.89813232421875,292.570068359375,295.4097900390625,294.95184326171875,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188035666942,8.062876588610381e-09,0.0010187954176217,-0.0201746001839637,0.0,0.0,0.0,-0.0088099269196391,60.0,12.609272956848145,-0.0,-7.076864250166184e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.56528529059142e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001007273240247,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,7.439698674716055e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0001007272876449,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0004778047441504,285.771240234375,294.1499938964844,294.8887939453125,292.5666198730469,295.4050598144531,294.9425048828125,285.4607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019207178615,8.110167648567312e-09,0.0010191991459578,-0.0202984511852264,0.0,0.0,0.0,-0.0088333673775196,60.0,12.599286079406738,-0.0,-7.082483932663308e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.57143638515845e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001007920945994,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,7.444482616847381e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001007920582196,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004781119932886,285.76324462890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3954772949219,294.9237060546875,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198631789535,8.186750832805956e-09,0.001019855029881,-0.0204990096390247,0.0,0.0,0.0,-0.0088713383302092,60.0,12.577598571777344,-0.0,-7.091588827279338e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,9.57143638515845e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001007920945994,299.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,7.444482616847381e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0001007920582196,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004781119932886,285.76324462890625,294.1499938964844,294.86968994140625,292.5594482421875,295.3954772949219,294.9237060546875,285.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198631789535,8.186750832805956e-09,0.001019855029881,-0.0204990096390247,0.0,0.0,0.0,-0.0088713383302092,60.0,12.577598571777344,-0.0,-7.091588827279338e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.575016156304628e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001008297840598,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.447266398230568e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.000100829754956,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0004782908363267,285.75543212890625,294.1499938964844,294.8500061035156,292.5518798828125,295.3857116699219,294.9045715332031,285.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231296533267596e-09,0.0010202360572293,-0.020615667104721,0.0,0.0,0.0,-0.0088934218510985,60.0,12.552653312683104,-0.0,-7.096887344459901e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82476806640625,0.0,0.0,9.575016156304628e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001008297840598,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,7.447266398230568e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231506347656,0.0,0.0,0.000100829754956,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0004782908363267,285.75543212890625,294.1499938964844,294.8500061035156,292.5518798828125,295.3857116699219,294.9045715332031,285.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231296533267596e-09,0.0010202360572293,-0.020615667104721,0.0,0.0,0.0,-0.0088934218510985,60.0,12.552653312683104,-0.0,-7.096887344459901e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187866210937,0.0,0.0,9.576825686963276e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001008488325169,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,7.44867356843315e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001008488034131,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0004783812328241,285.7480773925781,294.1499938964844,294.8295593261719,292.543212890625,295.3761291503906,294.8856201171875,285.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.253786987211242e-09,0.0010204283753409,-0.0206745658069849,0.0,0.0,0.0,-0.0089045716449618,60.0,12.525009155273438,-0.0,-7.09956395894551e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,9.576898446539416e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0001008496037684,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,7.448730320902541e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001008495673886,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0004783848708029,285.7477722167969,294.1499938964844,294.8286437988281,292.5428161621094,295.375732421875,294.88482666015625,285.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102044432424,8.254691152842497e-09,0.0010204361751675,-0.0206769332289695,0.0,0.0,0.0,-0.0089050205424427,60.0,12.523825645446776,-0.0,-7.099671250898609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,9.578385652275756e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001008652616292,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,7.449886470567435e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001008652325253,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0004784591728821,285.7403259277344,294.1499938964844,294.8046569824219,292.5313720703125,295.3655090332031,294.86395263671875,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206024162471,8.273167040329099e-09,0.0010205941507592,-0.0207253191620111,0.0,0.0,0.0,-0.0089141800999641,60.0,12.490655899047852,-0.0,-7.101870380665788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,9.578385652275756e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.0001008652616292,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,7.449886470567435e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,0.0001008652325253,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0004784591728821,285.7403259277344,294.1499938964844,294.8046569824219,292.5313720703125,295.3655090332031,294.86395263671875,285.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206024162471,8.273167040329099e-09,0.0010205941507592,-0.0207253191620111,0.0,0.0,0.0,-0.0089141800999641,60.0,12.490655899047852,-0.0,-7.101870380665788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,9.578943718224764e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001008711406029,299.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.450320845237002e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001008711114991,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056640625,0.0,0.0,0.0004784870543517,285.7366943359375,294.1499938964844,294.791748046875,292.5247802734375,295.3602294921875,294.8527526855469,285.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206616716459,8.2800966083596e-09,0.001020653406158,-0.0207434650510549,0.0,0.0,0.0,-0.0089176148176193,60.0,12.471890449523926,-0.0,-7.10269461023927e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,9.579440666129813e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0001008763720165,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,7.450707198586315e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,0.0001008763429126,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0004785119090229,285.73309326171875,294.1499938964844,294.7782592773437,292.5177001953125,295.3548889160156,294.8411560058594,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020714174956,8.286261454770738e-09,0.0010207059094682,-0.0207596104592084,0.0,0.0,0.0,-0.0089206704869866,60.0,12.452239990234377,-0.0,-7.10342860088531e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,9.580283222021536e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,0.0001008852341328,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,7.45136130717583e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.000100885205029,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0004785539640579,285.7260131835937,294.1499938964844,294.7495422363281,292.5019226074219,295.3440246582031,294.8171691894531,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296700215737474e-09,0.0010207953164353,-0.0207869466394186,0.0,0.0,0.0,-0.0089258458465337,60.0,12.411092758178713,-0.0,-7.104671340130153e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,9.580283222021536e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,0.0001008852341328,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,7.45136130717583e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.000100885205029,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968444824219,0.0,0.0,0.0004785539640579,285.7260131835937,294.1499938964844,294.7495422363281,292.5019226074219,295.3440246582031,294.8171691894531,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,8.296700215737474e-09,0.0010207953164353,-0.0207869466394186,0.0,0.0,0.0,-0.0089258458465337,60.0,12.411092758178713,-0.0,-7.104671340130153e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.580764890415594e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001008903054753,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,7.45173601899296e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001008902763715,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0004785780620295,285.7191162109375,294.1499938964844,294.71875,292.4842529296875,295.3327941894531,294.7913513183594,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302652787506304e-09,0.0010208463063463,-0.0208025369793176,0.0,0.0,0.0,-0.0089287972077727,60.0,12.365633964538574,-0.0,-7.105379751237707e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,9.580764890415594e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,0.0001008903054753,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,7.45173601899296e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001008902763715,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,0.0004785780620295,285.7191162109375,294.1499938964844,294.71875,292.4842529296875,295.3327941894531,294.7913513183594,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208545718342,8.302652787506304e-09,0.0010208463063463,-0.0208025369793176,0.0,0.0,0.0,-0.0089287972077727,60.0,12.365633964538574,-0.0,-7.105379751237707e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.580974437994882e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001008925173664,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.451899000443518e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001008924882626,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004785885685123,285.7123718261719,294.1499938964844,294.6860046386719,292.4648132324219,295.3211669921875,294.7636413574219,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.305214294068719e-09,0.0010208681924268,-0.0208092443645,0.0,0.0,0.0,-0.0089300675317645,60.0,12.316413879394531,-0.0,-7.105684574071347e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889709472656,0.0,0.0,9.580974437994882e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001008925173664,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,7.451899000443518e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001008924882626,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0004785885685123,285.7123718261719,294.1499938964844,294.6860046386719,292.4648132324219,295.3211669921875,294.7636413574219,285.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.305214294068719e-09,0.0010208681924268,-0.0208092443645,0.0,0.0,0.0,-0.0089300675317645,60.0,12.316413879394531,-0.0,-7.105684574071347e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
