time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.58094169618562e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001008921608445,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,7.451872806996107e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0001008921317406,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.000478586909594,285.7058410644531,294.1499938964844,294.6514587402344,292.4437561035156,295.3091125488281,294.734130859375,285.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304748000398376e-09,0.0010208642343059,-0.0208080224692821,0.0,0.0,0.0,-0.0089298356324434,60.0,12.26378345489502,-0.0,-7.105629151737959e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,9.58094169618562e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0001008921608445,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,7.451872806996107e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78192138671875,0.0,0.0,0.0001008921317406,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,0.000478586909594,285.7058410644531,294.1499938964844,294.6514587402344,292.4437561035156,295.3091125488281,294.734130859375,285.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304748000398376e-09,0.0010208642343059,-0.0208080224692821,0.0,0.0,0.0,-0.0089298356324434,60.0,12.26378345489502,-0.0,-7.105629151737959e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,9.580818004906178e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001008908584481,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,7.451776036759838e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0001008908293442,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,0.0004785807395819,285.70263671875,294.1499938964844,294.63360595703125,292.43267822265625,295.3028564453125,294.718505859375,285.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208589956164,8.303183030022865e-09,0.0010208507301285,-0.0208039227873086,0.0,0.0,0.0,-0.0089290598407387,60.0,12.235925674438477,-0.0,-7.10544298954119e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.580657206242904e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001008891704259,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,7.451651617884636e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,0.0001008891413221,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004785727360285,285.6994934082031,294.1499938964844,294.6153259277344,292.4212646484375,295.2964782714844,294.7024841308594,285.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208416497334,8.301158871404368e-09,0.0010208332678303,-0.0207986235618591,0.0,0.0,0.0,-0.0089280558750033,60.0,12.207462310791016,-0.0,-7.105202115553767e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.580249025020748e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.000100884863059,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.451333658536896e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001008848339552,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004785523633472,285.6933288574219,294.1499938964844,294.5777587890625,292.3974914550781,295.2835388183594,294.6696472167969,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207978775724,8.296020759246403e-09,0.0010207894956693,-0.020785167813301,0.0,0.0,0.0,-0.0089255087077617,60.0,12.149309158325195,-0.0,-7.104590338258276e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.580249025020748e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.000100884863059,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,7.451333658536896e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001008848339552,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,0.0004785523633472,285.6933288574219,294.1499938964844,294.5777587890625,292.3974914550781,295.2835388183594,294.6696472167969,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207978775724,8.296020759246403e-09,0.0010207894956693,-0.020785167813301,0.0,0.0,0.0,-0.0089255087077617,60.0,12.149309158325195,-0.0,-7.104590338258276e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.579648758517578e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001008785402518,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,7.450865814462304e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000100878511148,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.000478522357298,285.68731689453125,294.1499938964844,294.53887939453125,292.37255859375,295.27008056640625,294.63525390625,285.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207334998995,8.288488118068926e-09,0.0010207251179963,-0.0207654424011707,0.0,0.0,0.0,-0.0089217750355601,60.0,12.088459968566896,-0.0,-7.103693633325747e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.579648758517578e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001008785402518,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,7.450865814462304e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.000100878511148,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.000478522357298,285.68731689453125,294.1499938964844,294.53887939453125,292.37255859375,295.27008056640625,294.63525390625,285.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207334998995,8.288488118068926e-09,0.0010207251179963,-0.0207654424011707,0.0,0.0,0.0,-0.0089217750355601,60.0,12.088459968566896,-0.0,-7.103693633325747e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.578906610840932e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001008707185974,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,7.450288103427738e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001008706894936,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0004784853081218,285.68145751953125,294.1499938964844,294.4989318847656,292.3466491699219,295.2561340332031,294.5993957519531,285.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206539882346,8.279191554549925e-09,0.0010206457227468,-0.0207410957664251,0.0,0.0,0.0,-0.0089171659201383,60.0,12.025381088256836,-0.0,-7.10258731828617e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76226806640625,0.0,0.0,9.578906610840932e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001008707185974,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,7.450288103427738e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001008706894936,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0004784853081218,285.68145751953125,294.1499938964844,294.4989318847656,292.3466491699219,295.2561340332031,294.5993957519531,285.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206539882346,8.279191554549925e-09,0.0010206457227468,-0.0207410957664251,0.0,0.0,0.0,-0.0089171659201383,60.0,12.025381088256836,-0.0,-7.10258731828617e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.57806478254497e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.000100861856481,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.449633267242461e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001008618273772,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0004784432821907,285.6757507324219,294.1499938964844,294.4580078125,292.3199462890625,295.2418518066406,294.5626220703125,285.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268659534849121e-09,0.001020555733703,-0.0207135137170553,0.0,0.0,0.0,-0.0089119458571076,60.0,11.96081829071045,-0.0,-7.101333920900289e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.57806478254497e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.000100861856481,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.449633267242461e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0001008618273772,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0004784432821907,285.6757507324219,294.1499938964844,294.4580078125,292.3199462890625,295.2418518066406,294.5626220703125,285.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205639991909,8.268659534849121e-09,0.001020555733703,-0.0207135137170553,0.0,0.0,0.0,-0.0089119458571076,60.0,11.96081829071045,-0.0,-7.101333920900289e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.57758820732124e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001008568360703,299.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,7.449262193404138e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001008568069664,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0004784194752573,285.6730041503906,294.1499938964844,294.4372253417969,292.30633544921875,295.234375,294.5434265136719,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262694528582415e-09,0.0010205046273767,-0.0206978917121887,0.0,0.0,0.0,-0.0089089879766106,60.0,11.927481651306152,-0.0,-7.100623378164529e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.577100718161093e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001008516992442,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,7.448883116012439e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001008516774163,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,0.0004783951444551,285.6703186035156,294.1499938964844,294.41632080078125,292.2925720214844,295.2267761230469,294.5240173339844,285.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204607388004,8.256601624623272e-09,0.0010204524733126,-0.0206819362938404,0.0,0.0,0.0,-0.0089059676975011,60.0,11.893892288208008,-0.0,-7.099898624574055e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.576103184372188e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001008411927614,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,7.448106771335006e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001008411636576,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0004783453186973,285.6649780273437,294.1499938964844,294.3739929199219,292.2646789550781,295.2113037109375,294.4847106933594,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244121829648066e-09,0.0010203457204625,-0.020649254322052,0.0,0.0,0.0,-0.008899780921638,60.0,11.826231956481934,-0.0,-7.098413590256315e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,9.576103184372188e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001008411927614,299.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,7.448106771335006e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,0.0001008411636576,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0004783453186973,285.6649780273437,294.1499938964844,294.3739929199219,292.2646789550781,295.2113037109375,294.4847106933594,285.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203539859503,8.244121829648066e-09,0.0010203457204625,-0.020649254322052,0.0,0.0,0.0,-0.008899780921638,60.0,11.826231956481934,-0.0,-7.098413590256315e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,9.57506854319945e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001008302933769,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.447302050422877e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.000100830264273,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004782936302945,285.65985107421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1953125,294.4446105957031,285.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231182846429874e-09,0.0010202351259067,-0.0206153709441423,0.0,0.0,0.0,-0.0088933669030666,60.0,11.757651329040527,-0.0,-7.096873844147923e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,9.57506854319945e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001008302933769,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.447302050422877e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.000100830264273,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0004782936302945,285.65985107421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1953125,294.4446105957031,285.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231182846429874e-09,0.0010202351259067,-0.0206153709441423,0.0,0.0,0.0,-0.0088933669030666,60.0,11.757651329040527,-0.0,-7.096873844147923e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,9.574028808856384e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001008193357847,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.44649296393618e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001008193139568,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0004782417090609,285.6548767089844,294.1499938964844,294.2882080078125,292.20806884765625,295.1788330078125,294.40380859375,285.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.68850803375244,-0.0,-7.095326992612172e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,9.574028808856384e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001008193357847,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,7.44649296393618e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0001008193139568,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0004782417090609,285.6548767089844,294.1499938964844,294.2882080078125,292.20806884765625,295.1788330078125,294.40380859375,285.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218179914365464e-09,0.0010201239492744,-0.0205813162028789,0.0,0.0,0.0,-0.0088869202882051,60.0,11.68850803375244,-0.0,-7.095326992612172e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.573013085173444e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.000100808647403,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.44570279493928e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001008086182991,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0004781909810844,285.65008544921875,294.1499938964844,294.2450866699219,292.1796264648437,295.1618347167969,294.36248779296875,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200237156823,8.20548518021269e-09,0.0010200154501944,-0.0205480717122554,0.0,0.0,0.0,-0.0088806273415684,60.0,11.61914348602295,-0.0,-7.093817089298683e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.573013085173444e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.000100808647403,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.44570279493928e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,0.0001008086182991,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0004781909810844,285.65008544921875,294.1499938964844,294.2450866699219,292.1796264648437,295.1618347167969,294.36248779296875,285.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200237156823,8.20548518021269e-09,0.0010200154501944,-0.0205480717122554,0.0,0.0,0.0,-0.0088806273415684,60.0,11.61914348602295,-0.0,-7.093817089298683e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,9.572532144375144e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0001008035760605,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.445328083122149e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001008035542326,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0004781669704243,285.64776611328125,294.1499938964844,294.2235107421875,292.1654357910156,295.153076171875,294.3416748046875,285.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101997226011,8.199468659597642e-09,0.0010199641110375,-0.0205323155969381,0.0,0.0,0.0,-0.0088776452466845,60.0,11.584519386291504,-0.0,-7.093101572763771e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,9.572066483087838e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001007986720651,299.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.444966468028724e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001007986502372,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0004781437164638,285.6454772949219,294.1499938964844,294.2019958496094,292.1513061523437,295.14422607421875,294.3207702636719,285.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193647538234927e-09,0.0010199144016951,-0.0205170717090368,0.0,0.0,0.0,-0.0088747600093483,60.0,11.549982070922852,-0.0,-7.092408793596405e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.57118027145043e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001007893370115,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.4442767072469e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001007893151836,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0004780994495376,285.6410217285156,294.1499938964844,294.1591491699219,292.123291015625,295.12628173828125,294.2789611816406,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198277886956,8.182557742486551e-09,0.0010198195232078,-0.02048802934587,0.0,0.0,0.0,-0.0088692624121904,60.0,11.481146812438965,-0.0,-7.091090026278837e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.57118027145043e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001007893370115,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.4442767072469e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001007893151836,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0004780994495376,285.6410217285156,294.1499938964844,294.1591491699219,292.123291015625,295.12628173828125,294.2789611816406,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198277886956,8.182557742486551e-09,0.0010198195232078,-0.02048802934587,0.0,0.0,0.0,-0.0088692624121904,60.0,11.481146812438965,-0.0,-7.091090026278837e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.57041556830518e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0001007812825264,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,7.44368153391406e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0001007812534226,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0004780612653121,285.63671875,294.1499938964844,294.1166687011719,292.0957336425781,295.1078796386719,294.23712158203125,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197459487244,8.172985843657443e-09,0.0010197377996519,-0.0204629618674516,0.0,0.0,0.0,-0.0088645173236727,60.0,11.413086891174316,-0.0,-7.089951736816148e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,9.57041556830518e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0001007812825264,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,7.44368153391406e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,0.0001007812534226,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0004780612653121,285.63671875,294.1499938964844,294.1166687011719,292.0957336425781,295.1078796386719,294.23712158203125,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197459487244,8.172985843657443e-09,0.0010197377996519,-0.0204629618674516,0.0,0.0,0.0,-0.0088645173236727,60.0,11.413086891174316,-0.0,-7.089951736816148e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.56978983595036e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001007746905088,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,7.443194044753909e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001007746686809,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0004780300077982,285.632568359375,294.1499938964844,294.0747375488281,292.0687866210937,295.08905029296875,294.19537353515625,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165147669103591e-09,0.0010196706280112,-0.0204424355179071,0.0,0.0,0.0,-0.0088606309145689,60.0,11.346205711364746,-0.0,-7.08901950474683e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.56978983595036e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001007746905088,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,7.443194044753909e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001007746686809,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0004780300077982,285.632568359375,294.1499938964844,294.0747375488281,292.0687866210937,295.08905029296875,294.19537353515625,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196787770837,8.165147669103591e-09,0.0010196706280112,-0.0204424355179071,0.0,0.0,0.0,-0.0088606309145689,60.0,11.346205711364746,-0.0,-7.08901950474683e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.569283429300413e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001007693572319,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,7.442800415446982e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.000100769335404,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0004780047456733,285.62847900390625,294.1499938964844,294.0335693359375,292.0426025390625,295.07000732421875,294.1537780761719,285.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158801634294832e-09,0.0010196162620559,-0.0204258132725954,0.0,0.0,0.0,-0.0088574839755892,60.0,11.279867172241213,-0.0,-7.088264908361452e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.569283429300413e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001007693572319,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,7.442800415446982e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.000100769335404,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.0004780047456733,285.62847900390625,294.1499938964844,294.0335693359375,292.0426025390625,295.07000732421875,294.1537780761719,285.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196244111284,8.158801634294832e-09,0.0010196162620559,-0.0204258132725954,0.0,0.0,0.0,-0.0088574839755892,60.0,11.279867172241213,-0.0,-7.088264908361452e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,9.569190297042952e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0001007683749776,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,7.44272765587084e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0001007683531497,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0004780000890605,285.6265869140625,294.1499938964844,294.0132751464844,292.02984619140625,295.0602111816406,294.1333312988281,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196146322414,8.157616804282952e-09,0.0010196064831689,-0.0204227119684219,0.0,0.0,0.0,-0.0088568981736898,60.0,11.24818515777588,-0.0,-7.088124220899773e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,9.56910225795582e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.000100767443655,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.442659261869267e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001007674218271,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0004779956943821,285.6246643066406,294.1499938964844,293.9932556152344,292.0173645019531,295.05035400390625,294.1128845214844,285.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019605435431,8.156498587652551e-09,0.0010195972863584,-0.0204197820276021,0.0,0.0,0.0,-0.008856345899403,60.0,11.21661376953125,-0.0,-7.087991349408186e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.56904623308219e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001007668543024,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,7.44261487852782e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001007668324746,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004779929004143,285.6209411621094,294.1499938964844,293.9540100097656,291.9931945800781,295.0305480957031,294.0722351074219,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155760511385779e-09,0.0010195904178544,-0.0204178486019372,0.0,0.0,0.0,-0.0088559770956635,60.0,11.154430389404297,-0.0,-7.08790324210895e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.56904623308219e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.0001007668543024,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,7.44261487852782e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001007668324746,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0004779929004143,285.6209411621094,294.1499938964844,293.9540100097656,291.9931945800781,295.0305480957031,294.0722351074219,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598566927,8.155760511385779e-09,0.0010195904178544,-0.0204178486019372,0.0,0.0,0.0,-0.0088559770956635,60.0,11.154430389404297,-0.0,-7.08790324210895e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.56929725361988e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001007694954751,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,7.44280987419188e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0001007694736472,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004780054441653,285.61737060546875,294.1499938964844,293.9159851074219,291.97027587890625,295.0103759765625,294.0323791503906,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158845155037397e-09,0.0010196168441325,-0.0204259287565946,0.0,0.0,0.0,-0.008857506327331,60.0,11.09475803375244,-0.0,-7.088269882160604e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.56929725361988e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001007694954751,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093811035156,0.0,0.0,7.44280987419188e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0001007694736472,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0004780054441653,285.61737060546875,294.1499938964844,293.9159851074219,291.97027587890625,295.0103759765625,294.0323791503906,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158845155037397e-09,0.0010196168441325,-0.0204259287565946,0.0,0.0,0.0,-0.008857506327331,60.0,11.09475803375244,-0.0,-7.088269882160604e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.56981093622744e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001007748942356,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.443209324264899e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001007748724077,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0004780311137437,285.6139221191406,294.1499938964844,293.8793334960937,291.94879150390625,294.989990234375,293.9932861328125,285.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165201847987191e-09,0.0010196712100878,-0.0204425752162933,0.0,0.0,0.0,-0.0088606579229235,60.0,11.037419319152832,-0.0,-7.089025899631451e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
