time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,9.56981093622744e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001007748942356,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,7.443209324264899e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001007748724077,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0004780311137437,285.6139221191406,294.1499938964844,293.8793334960937,291.94879150390625,294.989990234375,293.9932861328125,285.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165201847987191e-09,0.0010196712100878,-0.0204425752162933,0.0,0.0,0.0,-0.0088606579229235,60.0,11.037419319152832,-0.0,-7.089025899631451e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.570653492119165e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001007837709039,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.443864160450175e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.000100783749076,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004780732269864,285.6106262207031,294.1499938964844,293.84423828125,291.9288635253906,294.9693298339844,293.95526123046875,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175663701592839e-09,0.0010197606170549,-0.0204699747264385,0.0,0.0,0.0,-0.0088658444583415,60.0,10.983092308044434,-0.0,-7.090270059961767e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.570653492119165e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001007837709039,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.443864160450175e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.000100783749076,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004780732269864,285.6106262207031,294.1499938964844,293.84423828125,291.9288635253906,294.9693298339844,293.95526123046875,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197687661275,8.175663701592839e-09,0.0010197606170549,-0.0204699747264385,0.0,0.0,0.0,-0.0088658444583415,60.0,10.983092308044434,-0.0,-7.090270059961767e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.5712261099834e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001007898026728,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,7.444309449056163e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0001007897808449,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0004781018360517,285.6090393066406,294.1499938964844,293.82733154296875,291.9195251464844,294.9589233398437,293.936767578125,285.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198302334174,8.182781563448316e-09,0.0010198220843449,-0.0204886142164468,0.0,0.0,0.0,-0.0088693760335445,60.0,10.95740032196045,-0.0,-7.091116316360059e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.571864211466163e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001007965183816,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,7.444805669365451e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0001007964965538,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,0.0004781337047461,285.60748291015625,294.1499938964844,293.8108825683594,291.9106750488281,294.9484558105469,293.9185485839844,285.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101989810355,8.190707667665721e-09,0.0010198899544775,-0.0205093715339899,0.0,0.0,0.0,-0.0088733062148094,60.0,10.932379722595217,-0.0,-7.092059206570411e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.57334486884065e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001008121034828,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.445956725860015e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.000100812081655,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.0004782076575793,285.6044311523437,294.1499938964844,293.7794189453125,291.89434814453125,294.9274597167969,293.8827819824219,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209113389057165e-09,0.0010200465330854,-0.0205575730651617,0.0,0.0,0.0,-0.00888242572546,60.0,10.884195327758787,-0.0,-7.094248388739288e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.57334486884065e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,0.0001008121034828,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956481933594,0.0,0.0,7.445956725860015e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878662109375,0.0,0.0,0.000100812081655,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.0004782076575793,285.6044311523437,294.1499938964844,293.7794189453125,291.89434814453125,294.9274597167969,293.8827819824219,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209113389057165e-09,0.0010200465330854,-0.0205575730651617,0.0,0.0,0.0,-0.00888242572546,60.0,10.884195327758787,-0.0,-7.094248388739288e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,9.57523807301186e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001008320468827,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.447429379681125e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001008320250548,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0004783022741321,285.6015319824219,294.1499938964844,293.75,291.880126953125,294.90631103515625,293.8490600585937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202565463259,8.232671433461292e-09,0.0010202482808381,-0.0206192675977945,0.0,0.0,0.0,-0.0088941063731908,60.0,10.840498924255373,-0.0,-7.097051479831863e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,9.57523807301186e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001008320468827,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.447429379681125e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001008320250548,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0004783022741321,285.6015319824219,294.1499938964844,293.75,291.880126953125,294.90631103515625,293.8490600585937,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202565463259,8.232671433461292e-09,0.0010202482808381,-0.0206192675977945,0.0,0.0,0.0,-0.0088941063731908,60.0,10.840498924255373,-0.0,-7.097051479831863e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.577352466294542e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.000100854304037,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.449073746101931e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001008542822091,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0004784078919328,285.5987854003906,294.1499938964844,293.721923828125,291.8681030273437,294.885009765625,293.8166198730469,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204813443124,8.258972172825452e-09,0.0010204730788245,-0.0206881444901227,0.0,0.0,0.0,-0.0089071448892354,60.0,10.800926208496094,-0.0,-7.100180710040149e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,9.577352466294542e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.000100854304037,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.449073746101931e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0001008542822091,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0004784078919328,285.5987854003906,294.1499938964844,293.721923828125,291.8681030273437,294.885009765625,293.8166198730469,285.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204813443124,8.258972172825452e-09,0.0010204730788245,-0.0206881444901227,0.0,0.0,0.0,-0.0089071448892354,60.0,10.800926208496094,-0.0,-7.100180710040149e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.579600737197325e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001008779800031,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.450821431120858e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001008779581752,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0004785201745107,285.5961608886719,294.1499938964844,293.6943359375,291.8582763671875,294.8636169433594,293.7853088378906,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207204613834,8.286946240332327e-09,0.0010207121958956,-0.020761402323842,0.0,0.0,0.0,-0.0089210113510489,60.0,10.76551914215088,-0.0,-7.103510313299921e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,9.579600737197325e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,0.0001008779800031,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.450821431120858e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001008779581752,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0004785201745107,285.5961608886719,294.1499938964844,293.6943359375,291.8582763671875,294.8636169433594,293.7853088378906,285.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207204613834,8.286946240332327e-09,0.0010207121958956,-0.020761402323842,0.0,0.0,0.0,-0.0089210113510489,60.0,10.76551914215088,-0.0,-7.103510313299921e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,9.58075252128765e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772766113281,0.0,0.0,0.0001008901090244,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,7.451717829098925e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001008900871966,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0004785777418874,285.5949401855469,294.1499938964844,293.6807556152344,291.8541564941406,294.8528747558594,293.7701416015625,285.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208430467173,8.301283216383126e-09,0.0010208347812294,-0.020798947662115,0.0,0.0,0.0,-0.0089281192049384,60.0,10.749709129333496,-0.0,-7.105216326408481e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,9.581913036527112e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.0001009023253573,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,7.452620047843084e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0001009023035294,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,0.0004786356876138,285.5937194824219,294.1499938964844,293.66729736328125,291.8505554199219,294.84210205078125,293.755126953125,285.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209664469584,8.315717892060093e-09,0.0010209581814706,-0.0208367481827735,0.0,0.0,0.0,-0.0089352745562791,60.0,10.734685897827148,-0.0,-7.106935129286286e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.584244253346696e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001009268744383,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,7.454433216480538e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001009268526104,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004787521611433,285.59136962890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8205261230469,293.7255249023437,285.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344727575604338e-09,0.0010212060296908,-0.0209127198904752,0.0,0.0,0.0,-0.0089496551081538,60.0,10.70627784729004,-0.0,-7.11038978806755e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.584244253346696e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001009268744383,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,7.454433216480538e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001009268526104,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,0.0004787521611433,285.59136962890625,294.1499938964844,293.6407470703125,291.84478759765625,294.8205261230469,293.7255249023437,285.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212144115939,8.344727575604338e-09,0.0010212060296908,-0.0209127198904752,0.0,0.0,0.0,-0.0089496551081538,60.0,10.70627784729004,-0.0,-7.11038978806755e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.58656455622986e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.000100951299828,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,7.456236926373094e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.000100951285276,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004788680817,285.589111328125,294.1499938964844,293.61474609375,291.8408508300781,294.79888916015625,293.6967163085937,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214612120762,8.37359959149353e-09,0.0010214529465883,-0.020988330245018,0.0,0.0,0.0,-0.008963968604803,60.0,10.681572914123535,-0.0,-7.113828104365896e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.58656455622986e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.000100951299828,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,7.456236926373094e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,0.000100951285276,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66943359375,0.0,0.0,0.0004788680817,285.589111328125,294.1499938964844,293.61474609375,291.8408508300781,294.79888916015625,293.6967163085937,285.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214612120762,8.37359959149353e-09,0.0010214529465883,-0.020988330245018,0.0,0.0,0.0,-0.008963968604803,60.0,10.681572914123535,-0.0,-7.113828104365896e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.588834655005483e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001009752086247,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,7.458002801286057e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001009751867968,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0004789814702235,285.5870056152344,294.1499938964844,293.5892639160156,291.8386535644531,294.77716064453125,293.66864013671875,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021702773869,8.401848106132093e-09,0.0010216943919658,-0.0210623051971197,0.0,0.0,0.0,-0.008977971971035,60.0,10.660277366638184,-0.0,-7.117193234762453e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.588834655005483e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,0.0001009752086247,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,7.458002801286057e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0001009751867968,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0004789814702235,285.5870056152344,294.1499938964844,293.5892639160156,291.8386535644531,294.77716064453125,293.66864013671875,285.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021702773869,8.401848106132093e-09,0.0010216943919658,-0.0210623051971197,0.0,0.0,0.0,-0.008977971971035,60.0,10.660277366638184,-0.0,-7.117193234762453e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.591018897481264e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001009982006507,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.459701009793207e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001009981860988,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0004790905804838,285.58502197265625,294.1499938964844,293.5643310546875,291.83807373046875,294.7554016113281,293.6412658691406,285.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219352552667,8.429025477596497e-09,0.0010219267569482,-0.0211334750056266,0.0,0.0,0.0,-0.0089914454147219,60.0,10.642165184020996,-0.0,-7.120431888552049e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,9.591018897481264e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001009982006507,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,7.459701009793207e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001009981860988,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0004790905804838,285.58502197265625,294.1499938964844,293.5643310546875,291.83807373046875,294.7554016113281,293.6412658691406,285.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219352552667,8.429025477596497e-09,0.0010219267569482,-0.0211334750056266,0.0,0.0,0.0,-0.0089914454147219,60.0,10.642165184020996,-0.0,-7.120431888552049e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.592090646037832e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.000101009492937,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,7.460534834535792e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.000101009478385,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0004791441606357,285.58404541015625,294.1499938964844,293.55206298828125,291.8383483886719,294.7445068359375,293.62762451171875,285.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442367693817232e-09,0.0010220409603789,-0.0211684145033359,0.0,0.0,0.0,-0.0089980596676468,60.0,10.63323211669922,-0.0,-7.122022083194679e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,9.593104186933488e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001010201667668,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,7.461322820745409e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001010201449389,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004791947721969,285.58306884765625,294.1499938964844,293.5399169921875,291.8389892578125,294.7336120605469,293.6141662597656,285.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221571428701,8.454975386484875e-09,0.0010221487609669,-0.021201429888606,0.0,0.0,0.0,-0.0090043097734451,60.0,10.625448226928713,-0.0,-7.123524881080814e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.595017763786018e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001010403138934,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,7.462810754077509e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001010402920655,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004792903491761,285.58123779296875,294.1499938964844,293.5160827636719,291.84130859375,294.7117614746094,293.587890625,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478778568132839e-09,0.0010223522549495,-0.0212637670338153,0.0,0.0,0.0,-0.009016110561788,60.0,10.612635612487791,-0.0,-7.126362078224703e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.595017763786018e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001010403138934,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,7.462810754077509e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001010402920655,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0004792903491761,285.58123779296875,294.1499938964844,293.5160827636719,291.84130859375,294.7117614746094,293.587890625,285.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478778568132839e-09,0.0010223522549495,-0.0212637670338153,0.0,0.0,0.0,-0.009016110561788,60.0,10.612635612487791,-0.0,-7.126362078224703e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.596747258910908e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001010585256153,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,7.464156078640372e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001010585110634,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0004793767875526,285.5795593261719,294.1499938964844,293.4927673339844,291.8448791503906,294.6899108886719,293.5623474121094,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300907599012e-09,0.0010225363075733,-0.0213201250880956,0.0,0.0,0.0,-0.0090267797932028,60.0,10.602821350097656,-0.0,-7.128928558586267e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.596747258910908e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001010585256153,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,7.464156078640372e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001010585110634,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,0.0004793767875526,285.5795593261719,294.1499938964844,293.4927673339844,291.8448791503906,294.6899108886719,293.5623474121094,285.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500300907599012e-09,0.0010225363075733,-0.0213201250880956,0.0,0.0,0.0,-0.0090267797932028,60.0,10.602821350097656,-0.0,-7.128928558586267e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.598267934052274e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001010745327221,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,7.465338421752676e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001010745181702,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0004794527485501,285.5780029296875,294.1499938964844,293.4700012207031,291.849609375,294.66802978515625,293.5375671386719,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.519209337976008e-09,0.0010226980084553,-0.0213696397840976,0.0,0.0,0.0,-0.0090361535549163,60.0,10.595450401306152,-0.0,-7.131183110686834e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,9.598267934052274e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001010745327221,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,7.465338421752676e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001010745181702,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0004794527485501,285.5780029296875,294.1499938964844,293.4700012207031,291.849609375,294.66802978515625,293.5375671386719,285.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.519209337976008e-09,0.0010226980084553,-0.0213696397840976,0.0,0.0,0.0,-0.0090361535549163,60.0,10.595450401306152,-0.0,-7.131183110686834e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.599560144124553e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001010881460388,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.466343231499195e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001010881242109,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.000479517300846,285.5765686035156,294.1499938964844,293.44781494140625,291.8553771972656,294.6461181640625,293.5134582519531,285.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535278261945223e-09,0.001022835378535,-0.021411720663309,0.0,0.0,0.0,-0.009044119156897,60.0,10.59021282196045,-0.0,-7.133100154987916e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,9.599560144124553e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001010881460388,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,7.466343231499195e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001010881242109,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.000479517300846,285.5765686035156,294.1499938964844,293.44781494140625,291.8553771972656,294.6461181640625,293.5134582519531,285.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535278261945223e-09,0.001022835378535,-0.021411720663309,0.0,0.0,0.0,-0.009044119156897,60.0,10.59021282196045,-0.0,-7.133100154987916e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,9.60012330324389e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001010940686683,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,7.466781244147569e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001010940541164,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0004795454151462,285.5758972167969,294.1499938964844,293.4369201660156,291.858642578125,294.6351623535156,293.50164794921875,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.54227533153562e-09,0.0010228952160105,-0.0214300453662872,0.0,0.0,0.0,-0.0090475883334875,60.0,10.5883150100708,-0.0,-7.133934332159697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.600612975191324e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0001010992273222,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,7.467161776730791e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001010992054943,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0004795698914676,285.57525634765625,294.1499938964844,293.4261779785156,291.8620910644531,294.62420654296875,293.4900207519531,285.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548359353710566e-09,0.0010229472536593,-0.0214459765702486,0.0,0.0,0.0,-0.0090506039559841,60.0,10.586868286132812,-0.0,-7.134660506835645e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.601391502656044e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001011074200505,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,7.467767136404291e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001011073982226,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004796087741851,285.5740661621094,294.1499938964844,293.4051513671875,291.86962890625,294.6023254394531,293.4672241210937,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558022734916904e-09,0.0010230299085378,-0.021471282467246,0.0,0.0,0.0,-0.0090553946793079,60.0,10.58515167236328,-0.0,-7.135813007153048e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.601391502656044e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0001011074200505,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,7.467767136404291e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001011073982226,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0004796087741851,285.5740661621094,294.1499938964844,293.4051513671875,291.86962890625,294.6023254394531,293.4672241210937,285.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230385232716,8.558022734916904e-09,0.0010230299085378,-0.021471282467246,0.0,0.0,0.0,-0.0090553946793079,60.0,10.58515167236328,-0.0,-7.135813007153048e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.601911733625455e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001011128988466,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,7.46817167964764e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001011128770187,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0004796347639057,285.5730285644531,294.1499938964844,293.3846740722656,291.8778686523437,294.5804443359375,293.4450378417969,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564475351136025e-09,0.0010230850894004,-0.0214881803840398,0.0,0.0,0.0,-0.0090585937723517,60.0,10.584795951843262,-0.0,-7.136583235478612e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.601911733625455e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001011128988466,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,7.46817167964764e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001011128770187,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0004796347639057,285.5730285644531,294.1499938964844,293.3846740722656,291.8778686523437,294.5804443359375,293.4450378417969,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564475351136025e-09,0.0010230850894004,-0.0214881803840398,0.0,0.0,0.0,-0.0090585937723517,60.0,10.584795951843262,-0.0,-7.136583235478612e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
