time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.602090722182766e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001011147833196,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.46831065043807e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001011147687677,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004796437569893,285.5720520019531,294.1499938964844,293.36474609375,291.88671875,294.55859375,293.4233703613281,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231125634163,8.566678921795301e-09,0.0010231039486825,-0.021493948996067,0.0,0.0,0.0,-0.0090596862137317,60.0,10.585484504699709,-0.0,-7.136846136290842e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,9.602090722182766e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001011147833196,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,7.46831065043807e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001011147687677,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,0.0004796437569893,285.5720520019531,294.1499938964844,293.36474609375,291.88671875,294.55859375,293.4233703613281,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231125634163,8.566678921795301e-09,0.0010231039486825,-0.021493948996067,0.0,0.0,0.0,-0.0090596862137317,60.0,10.585484504699709,-0.0,-7.136846136290842e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.601905912859364e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.000101112833363,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,7.46816658647731e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.000101112818811,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0004796345019713,285.5711975097656,294.1499938964844,293.345458984375,291.8960266113281,294.53680419921875,293.4023132324219,285.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564343012551491e-09,0.0010230840416625,-0.0214878320693969,0.0,0.0,0.0,-0.0090585285797715,60.0,10.587162971496582,-0.0,-7.136566892995688e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.601905912859364e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.000101112833363,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,7.46816658647731e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,0.000101112818811,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0004796345019713,285.5711975097656,294.1499938964844,293.345458984375,291.8960266113281,294.53680419921875,293.4023132324219,285.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564343012551491e-09,0.0010230840416625,-0.0214878320693969,0.0,0.0,0.0,-0.0090585285797715,60.0,10.587162971496582,-0.0,-7.136566892995688e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,9.6016563475132e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001011101994663,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.467972318409011e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001011101849144,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.000479622016428,285.5708312988281,294.1499938964844,293.33599853515625,291.9008483886719,294.5259094238281,293.3920288085937,285.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230657644569,8.561212183622047e-09,0.0010230572661384,-0.02147963270545,0.0,0.0,0.0,-0.0090569760650396,60.0,10.588294982910156,-0.0,-7.136193858059414e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,9.601296187611295e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001011064159683,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,7.467692194040865e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001011063941405,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,0.0004796040593646,285.5704650878906,294.1499938964844,293.32672119140625,291.90576171875,294.5150451660156,293.38189697265625,285.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230273474007,8.556716224461525e-09,0.0010230187326669,-0.0214678589254617,0.0,0.0,0.0,-0.0090547474101185,60.0,10.589599609375,-0.0,-7.135657398293915e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.600253542885184e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001010954292723,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.466880924766883e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001010954147204,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0004795519926119,285.5698547363281,294.1499938964844,293.30859375,291.9157409667969,294.49334716796875,293.36212158203125,285.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,-0.0090482896193861,60.0,10.592523574829102,-0.0,-7.134103441330808e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.600253542885184e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001010954292723,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,7.466880924766883e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001010954147204,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0004795519926119,285.5698547363281,294.1499938964844,293.30859375,291.9157409667969,294.49334716796875,293.36212158203125,285.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543690199758203e-09,0.0010229074396193,-0.0214337483048439,0.0,0.0,0.0,-0.0090482896193861,60.0,10.592523574829102,-0.0,-7.134103441330808e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.598750330042094e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001010795967886,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.465711678378284e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001010795822367,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0004794768756255,285.5693359375,294.1499938964844,293.29107666015625,291.9259338378906,294.47174072265625,293.34295654296875,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.009038989432156,60.0,10.595699310302734,-0.0,-7.131865231713165e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.598750330042094e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001010795967886,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,7.465711678378284e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001010795822367,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0004794768756255,285.5693359375,294.1499938964844,293.29107666015625,291.9259338378906,294.47174072265625,293.34295654296875,285.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524928318820457e-09,0.0010227470193058,-0.0213846173137426,0.0,0.0,0.0,-0.009038989432156,60.0,10.595699310302734,-0.0,-7.131865231713165e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.596790187060832e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001010589548968,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,7.464186637662351e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001010589403449,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0004793789703398,285.5689392089844,294.1499938964844,293.274169921875,291.9361572265625,294.4502258300781,293.324462890625,285.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,10.598925590515137,-0.0,-7.128949164325604e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,9.596790187060832e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001010589548968,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,7.464186637662351e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,0.0001010589403449,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0004793789703398,285.5689392089844,294.1499938964844,293.274169921875,291.9361572265625,294.4502258300781,293.324462890625,285.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205851614475,0.0,0.0,0.0,-0.0090268673375248,60.0,10.598925590515137,-0.0,-7.128949164325604e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,9.59438330028206e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001010336127365,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.462314533768222e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001010335909086,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0004792587715201,285.56866455078125,294.1499938964844,293.2578430175781,291.94635009765625,294.42877197265625,293.3066101074219,285.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470462553589186e-09,0.0010222813580185,-0.0212419889867305,0.0,0.0,0.0,-0.0090119885280728,60.0,10.601991653442385,-0.0,-7.125370871108316e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,9.59438330028206e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001010336127365,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,7.462314533768222e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001010335909086,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0004792587715201,285.56866455078125,294.1499938964844,293.2578430175781,291.94635009765625,294.42877197265625,293.3066101074219,285.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470462553589186e-09,0.0010222813580185,-0.0212419889867305,0.0,0.0,0.0,-0.0090119885280728,60.0,10.601991653442385,-0.0,-7.125370871108316e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.593015420250596e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001010192063404,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,7.461250788765028e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001010191845125,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.00047919046483,285.5685729980469,294.1499938964844,293.2499389648437,291.9513854980469,294.4181213378906,293.2979431152344,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221438715234,8.453405087038846e-09,0.0010221354896202,-0.0211973190307617,0.0,0.0,0.0,-0.0090035321190953,60.0,10.603399276733398,-0.0,-7.123337297798571e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.59155149757862e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,0.0001010037885862,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,7.460112101398408e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001010037740343,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.000479117326904,285.5684814453125,294.1499938964844,293.2421569824219,291.9563903808594,294.407470703125,293.2894287109375,285.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219878749921,8.435153020514008e-09,0.0010219793766736,-0.0211495216935873,0.0,0.0,0.0,-0.0089944833889603,60.0,10.604703903198242,-0.0,-7.121162326484409e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,9.588325337972492e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001009698098641,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.457602623617277e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001009697953122,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004789561789948,285.5684509277344,294.1499938964844,293.2270812988281,291.9661865234375,294.3862609863281,293.2728881835937,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394927419885791e-09,0.001021635485813,-0.0210441797971725,0.0,0.0,0.0,-0.0089745419099926,60.0,10.606868743896484,-0.0,-7.116369005188973e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,9.588325337972492e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0001009698098641,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.457602623617277e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.0001009697953122,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004789561789948,285.5684509277344,294.1499938964844,293.2270812988281,291.9661865234375,294.3862609863281,293.2728881835937,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394927419885791e-09,0.001021635485813,-0.0210441797971725,0.0,0.0,0.0,-0.0089745419099926,60.0,10.606868743896484,-0.0,-7.116369005188973e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.584751387592404e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0001009321713354,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.454822480212897e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001009321567835,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0004787776560988,285.5684814453125,294.1499938964844,293.212646484375,291.9756164550781,294.3652038574219,293.2569885253906,285.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350364844034175e-09,0.0010212544584646,-0.020927483215928,0.0,0.0,0.0,-0.0089524509385228,60.0,10.608330726623535,-0.0,-7.111060540410109e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,9.584751387592404e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0001009321713354,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.454822480212897e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001009321567835,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0004787776560988,285.5684814453125,294.1499938964844,293.212646484375,291.9756164550781,294.3652038574219,293.2569885253906,285.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212627239525,8.350364844034175e-09,0.0010212544584646,-0.020927483215928,0.0,0.0,0.0,-0.0089524509385228,60.0,10.608330726623535,-0.0,-7.111060540410109e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.580866026226432e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001008912586257,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,7.451800775015727e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001008912440738,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.0004785835917573,285.56866455078125,294.1499938964844,293.1988220214844,291.9845886230469,294.3442687988281,293.2417297363281,285.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301931586629507e-09,0.0010208402527496,-0.0208006463944911,0.0,0.0,0.0,-0.0089284405112266,60.0,10.608922004699709,-0.0,-7.105293775566679e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.580866026226432e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001008912586257,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,7.451800775015727e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001008912440738,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.0004785835917573,285.56866455078125,294.1499938964844,293.1988220214844,291.9845886230469,294.3442687988281,293.2417297363281,285.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301931586629507e-09,0.0010208402527496,-0.0208006463944911,0.0,0.0,0.0,-0.0089284405112266,60.0,10.608922004699709,-0.0,-7.105293775566679e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.576712182024494e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001008475155686,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,7.448569522239268e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0001008474937407,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0004783760814461,285.56890869140625,294.1499938964844,293.1856689453125,291.9930114746094,294.3235168457031,293.22711181640625,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204056743532,8.250146343868892e-09,0.0010203974088653,-0.0206650327891111,0.0,0.0,0.0,-0.0089027686044573,60.0,10.608481407165527,-0.0,-7.099130527876697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,9.576712182024494e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001008475155686,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,7.448569522239268e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.0001008474937407,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0004783760814461,285.56890869140625,294.1499938964844,293.1856689453125,291.9930114746094,294.3235168457031,293.22711181640625,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204056743532,8.250146343868892e-09,0.0010203974088653,-0.0206650327891111,0.0,0.0,0.0,-0.0089027686044573,60.0,10.608481407165527,-0.0,-7.099130527876697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,9.574530849931762e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001008245453704,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,7.44687276892364e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001008245308184,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0004782671458087,285.5691223144531,294.1499938964844,293.1793212890625,291.9969787597656,294.3132019042969,293.2201232910156,285.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201731929555,8.222958314263451e-09,0.0010201649274677,-0.0205938313156366,0.0,0.0,0.0,-0.0088892895728349,60.0,10.607702255249023,-0.0,-7.09589542680078e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.57230877247639e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001008011386147,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,7.44514400139451e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.0001008011240628,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0004781561437994,285.5693359375,294.1499938964844,293.1731262207031,292.0007629394531,294.3029479980469,293.2133178710937,285.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199361713603,8.195257805709844e-09,0.0010199280222877,-0.0205212887376546,0.0,0.0,0.0,-0.0088755572214722,60.0,10.606612205505373,-0.0,-7.09260064013506e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.5677787612658e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001007534374366,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.441620982717723e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001007534228847,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0004779298615176,285.56982421875,294.1499938964844,293.1612243652344,292.0077819824219,294.2825622558594,293.1999816894531,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194533970206,8.138790086320569e-09,0.0010194452479481,-0.0203734058886766,0.0,0.0,0.0,-0.0088475635275244,60.0,10.603737831115724,-0.0,-7.08588601128213e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,9.5677787612658e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001007534374366,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,7.441620982717723e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001007534228847,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0004779298615176,285.56982421875,294.1499938964844,293.1612243652344,292.0077819824219,294.2825622558594,293.1999816894531,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194533970206,8.138790086320569e-09,0.0010194452479481,-0.0203734058886766,0.0,0.0,0.0,-0.0088475635275244,60.0,10.603737831115724,-0.0,-7.08588601128213e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.56314106588252e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001007045939331,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,7.43801356293261e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001007045793812,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004776981950271,285.5704345703125,294.1499938964844,293.1499938964844,292.0138854980469,294.2623596191406,293.1874389648437,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080980329339127e-09,0.0010189509484916,-0.0202220119535923,0.0,0.0,0.0,-0.0088189058005809,60.0,10.599111557006836,-0.0,-7.079015063027327e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.56314106588252e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001007045939331,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,7.43801356293261e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001007045793812,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004776981950271,285.5704345703125,294.1499938964844,293.1499938964844,292.0138854980469,294.2623596191406,293.1874389648437,285.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189589811488,8.080980329339127e-09,0.0010189509484916,-0.0202220119535923,0.0,0.0,0.0,-0.0088189058005809,60.0,10.599111557006836,-0.0,-7.079015063027327e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.559290629113092e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001006640522973,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,7.435018778778613e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001006640377454,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004775058769155,285.5711364746094,294.1499938964844,293.1401672363281,292.01910400390625,294.2424011230469,293.1758728027344,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185486171394,8.032985832073791e-09,0.0010185405844822,-0.0200963169336318,0.0,0.0,0.0,-0.0087951123714447,60.0,10.59341812133789,-0.0,-7.073312957572854e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,9.559290629113092e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001006640522973,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,7.435018778778613e-05,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001006640377454,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0004775058769155,285.5711364746094,294.1499938964844,293.1401672363281,292.01910400390625,294.2424011230469,293.1758728027344,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185486171394,8.032985832073791e-09,0.0010185405844822,-0.0200963169336318,0.0,0.0,0.0,-0.0087951123714447,60.0,10.59341812133789,-0.0,-7.073312957572854e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.555975702824072e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001006291422527,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,7.432440179400146e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001006291277008,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000477340305224,285.5719299316406,294.1499938964844,293.1323547363281,292.0234680175781,294.2225646972656,293.1646423339844,286.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181947145611,7.991658890205144e-09,0.0010181866819038,-0.0199880860745906,0.0,0.0,0.0,-0.0087746223434805,60.0,10.587427139282228,-0.0,-7.06840523889696e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,9.555975702824072e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.0001006291422527,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,7.432440179400146e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001006291277008,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000477340305224,285.5719299316406,294.1499938964844,293.1323547363281,292.0234680175781,294.2225646972656,293.1646423339844,286.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181947145611,7.991658890205144e-09,0.0010181866819038,-0.0199880860745906,0.0,0.0,0.0,-0.0087746223434805,60.0,10.587427139282228,-0.0,-7.06840523889696e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,9.555136057315394e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001006203019642,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.431786798406392e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001006202874123,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0004772983666043,285.5723876953125,294.1499938964844,293.1291809082031,292.0253601074219,294.212890625,293.1601867675781,286.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181058896705,7.98118549028004e-09,0.0010180979734286,-0.0199606567621231,0.0,0.0,0.0,-0.0087694348767399,60.0,10.58390998840332,-0.0,-7.067161789109377e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.554161806590856e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,0.000100610035588,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385803222656,0.0,0.0,7.431028643622994e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001006100210361,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.000477249675896,285.5728454589844,294.1499938964844,293.1264343261719,292.0270690917969,294.2031555175781,293.1554870605469,286.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180030949413,7.969029880428025e-09,0.0010179950622841,-0.0199288222938776,0.0,0.0,0.0,-0.008763413876295,60.0,10.58045768737793,-0.0,-7.06571867681305e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.552894334774464e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001005966914817,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.430042751366273e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001005966769298,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0004771863750647,285.57379150390625,294.1499938964844,293.12225341796875,292.0299072265625,294.18389892578125,293.14703369140625,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178661905229,7.953213199130005e-09,0.001017858274281,-0.019887400791049,0.0,0.0,0.0,-0.0087555646896362,60.0,10.573233604431152,-0.0,-7.063840712362436e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,9.552894334774464e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001005966914817,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.430042751366273e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001005966769298,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.0004771863750647,285.57379150390625,294.1499938964844,293.12225341796875,292.0299072265625,294.18389892578125,293.14703369140625,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178661905229,7.953213199130005e-09,0.001017858274281,-0.019887400791049,0.0,0.0,0.0,-0.0087555646896362,60.0,10.573233604431152,-0.0,-7.063840712362436e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.552837582305074e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001005960948532,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.429999095620587e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001005960803013,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.000477183581097,285.57489013671875,294.1499938964844,293.11968994140625,292.0321044921875,294.1651306152344,293.1407775878906,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178602533414,7.95248666918269e-09,0.0010178523370996,-0.0198854971677064,0.0,0.0,0.0,-0.008755206130445,60.0,10.565391540527344,-0.0,-7.063754736691409e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
