time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.552837582305074e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001005960948532,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.429999095620587e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001005960803013,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.000477183581097,285.57489013671875,294.1499938964844,293.11968994140625,292.0321044921875,294.1651306152344,293.1407775878906,286.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178602533414,7.95248666918269e-09,0.0010178523370996,-0.0198854971677064,0.0,0.0,0.0,-0.008755206130445,60.0,10.565391540527344,-0.0,-7.063754736691409e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.553049312671646e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001005983212962,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.430163532262668e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001005983067443,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004771941457875,285.5760498046875,294.1499938964844,293.1185913085937,292.0336608886719,294.1464538574219,293.135009765625,286.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178821394219,7.955097025558189e-09,0.0010178742231801,-0.0198923330754041,0.0,0.0,0.0,-0.0087564978748559,60.0,10.557400703430176,-0.0,-7.064064533324199e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,9.553049312671646e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001005983212962,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,7.430163532262668e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001005983067443,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004771941457875,285.5760498046875,294.1499938964844,293.1185913085937,292.0336608886719,294.1464538574219,293.135009765625,286.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178821394219,7.955097025558189e-09,0.0010178742231801,-0.0198923330754041,0.0,0.0,0.0,-0.0087564978748559,60.0,10.557400703430176,-0.0,-7.064064533324199e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.554649295751004e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001006151651381,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,7.431407721014693e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001006151505862,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0004772740649059,285.577392578125,294.1499938964844,293.1187744140625,292.03466796875,294.1286926269531,293.1324768066406,286.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180526878684,7.975008209371026e-09,0.0010180447716265,-0.019944479689002,0.0,0.0,0.0,-0.0087663698941469,60.0,10.548572540283203,-0.0,-7.066428509006073e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,9.554649295751004e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001006151651381,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,7.431407721014693e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337890625,0.0,0.0,0.0001006151505862,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0004772740649059,285.577392578125,294.1499938964844,293.1187744140625,292.03466796875,294.1286926269531,293.1324768066406,286.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180526878684,7.975008209371026e-09,0.0010180447716265,-0.019944479689002,0.0,0.0,0.0,-0.0087663698941469,60.0,10.548572540283203,-0.0,-7.066428509006073e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.55516006797552e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0001006205493467,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,7.431804988300428e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001006205347948,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004772995889652,285.5780334472656,294.1499938964844,293.11932373046875,292.03497314453125,294.1196594238281,293.13067626953125,286.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181085672229,7.98136312596398e-09,0.001018100650981,-0.0199611224234104,0.0,0.0,0.0,-0.00876952894032,60.0,10.544337272644045,-0.0,-7.067182394848714e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.556088480167092e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0001006303209578,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,7.432526763295755e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001006303064059,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0004773459513671,285.5787353515625,294.1499938964844,293.1201477050781,292.0351257324219,294.1108093261719,293.1295471191406,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.99291566266902e-09,0.0010181987890973,-0.0199913773685693,0.0,0.0,0.0,-0.008775251917541,60.0,10.539830207824709,-0.0,-7.068554452871467e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.558222518535332e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001006527891149,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.43418640922755e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.000100652781839,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004774525586981,285.5801696777344,294.1499938964844,293.1224975585937,292.0351257324219,294.0932922363281,293.12799072265625,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019481079202251e-09,0.0010184249840676,-0.0200609490275383,0.0,0.0,0.0,-0.0087884170934557,60.0,10.53060817718506,-0.0,-7.071709262618242e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,9.558222518535332e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.0001006527891149,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,7.43418640922755e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.000100652781839,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0004774525586981,285.5801696777344,294.1499938964844,293.1224975585937,292.0351257324219,294.0932922363281,293.12799072265625,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019481079202251e-09,0.0010184249840676,-0.0200609490275383,0.0,0.0,0.0,-0.0087884170934557,60.0,10.53060817718506,-0.0,-7.071709262618242e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.56092626438476e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001006812599371,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.436289160978049e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001006812453852,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004775876295752,285.58172607421875,294.1499938964844,293.1257629394531,292.0346984863281,294.07635498046875,293.1281433105469,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053142153130466e-09,0.0010187128791585,-0.0201491061598062,0.0,0.0,0.0,-0.0088051045313477,60.0,10.520828247070312,-0.0,-7.075707486592364e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.56092626438476e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001006812599371,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.436289160978049e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001006812453852,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,0.0004775876295752,285.58172607421875,294.1499938964844,293.1257629394531,292.0346984863281,294.07635498046875,293.1281433105469,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053142153130466e-09,0.0010187128791585,-0.0201491061598062,0.0,0.0,0.0,-0.0088051045313477,60.0,10.520828247070312,-0.0,-7.075707486592364e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.563779167365284e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.000100711309642,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,7.438508328050375e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001007112950901,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.000477730151033,285.58331298828125,294.1499938964844,293.1297302246094,292.0339050292969,294.0596618652344,293.1288452148437,286.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.08867195445373e-09,0.0010190167231485,-0.0202421527355909,0.0,0.0,0.0,-0.0088227177038788,60.0,10.510852813720703,-0.0,-7.079928820985516e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,9.563779167365284e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.000100711309642,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,7.438508328050375e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001007112950901,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.000477730151033,285.58331298828125,294.1499938964844,293.1297302246094,292.0339050292969,294.0596618652344,293.1288452148437,286.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.08867195445373e-09,0.0010190167231485,-0.0202421527355909,0.0,0.0,0.0,-0.0088227177038788,60.0,10.510852813720703,-0.0,-7.079928820985516e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,9.565448272041976e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001007288810797,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,7.439805631292984e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001007288665277,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004778135044034,285.584228515625,294.1499938964844,293.1320495605469,292.0333557128906,294.0513000488281,293.1300048828125,286.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965680509805,0.0,0.0,0.0,-0.0088330190628767,60.0,10.505340576171877,-0.0,-7.082397956992281e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,9.566995868226512e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001007451792247,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,7.441009802278131e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0001007451646728,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0004778908332809,285.5850830078125,294.1499938964844,293.13427734375,292.03277587890625,294.0436096191406,293.1310729980469,286.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128725248468527e-09,0.00101935910061,-0.020347049459815,0.0,0.0,0.0,-0.0088425744324922,60.0,10.500249862670898,-0.0,-7.08468945731511e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.568626410327852e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001007623432087,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,7.442278001690283e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001007623359328,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0004779722949024,285.58599853515625,294.1499938964844,293.1367492675781,292.0321044921875,294.03570556640625,293.13238525390625,286.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149026342607613e-09,0.0010195330251008,-0.0204002149403095,0.0,0.0,0.0,-0.0088526401668787,60.0,10.494845390319824,-0.0,-7.08710246044575e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,9.570278052706271e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001007797400234,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,7.443562208209187e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,0.0001007797254715,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0004780548042617,285.5869140625,294.1499938964844,293.1392822265625,292.0313720703125,294.0279541015625,293.1339416503906,286.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169593890272608e-09,0.0010197088122367,-0.0204540789127349,0.0,0.0,0.0,-0.0088628362864255,60.0,10.489317893981934,-0.0,-7.089548148542235e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.573574789101258e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001008144463412,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,7.446126255672425e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001008144390652,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004782194446306,285.5888977050781,294.1499938964844,293.1445617675781,292.0297546386719,294.0129089355469,293.1375732421875,286.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615796148777,0.0,0.0,0.0,-0.0088831838220357,60.0,10.477924346923828,-0.0,-7.094430287679644e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.573574789101258e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001008144463412,299.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,7.446126255672425e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0001008144390652,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0004782194446306,285.5888977050781,294.1499938964844,293.1445617675781,292.0297546386719,294.0129089355469,293.1375732421875,286.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615796148777,0.0,0.0,0.0,-0.0088831838220357,60.0,10.477924346923828,-0.0,-7.094430287679644e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.576935553923248e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.000100849843875,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.44873977964744e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001008498293231,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004783873446285,285.59088134765625,294.1499938964844,293.1499938964844,292.0279541015625,293.9978942871094,293.1414794921875,286.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711888313293,0.0,0.0,0.0,-0.0089039327576756,60.0,10.46642780303955,-0.0,-7.099410481714585e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,9.576935553923248e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.000100849843875,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,7.44873977964744e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0001008498293231,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004783873446285,285.59088134765625,294.1499938964844,293.1499938964844,292.0279541015625,293.9978942871094,293.1414794921875,286.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711888313293,0.0,0.0,0.0,-0.0089039327576756,60.0,10.46642780303955,-0.0,-7.099410481714585e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.580139158060774e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001008835752145,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.451231067534536e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001008835606626,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0004785473865922,285.5929260253906,294.1499938964844,293.1554260253906,292.0260009765625,293.98321533203125,293.1455993652344,286.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756534218788,0.0,0.0,0.0,-0.0089237075299024,60.0,10.45453643798828,-0.0,-7.1041576177322e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.580139158060774e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0001008835752145,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,7.451231067534536e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001008835606626,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.0004785473865922,285.5929260253906,294.1499938964844,293.1554260253906,292.0260009765625,293.98321533203125,293.1455993652344,286.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388109509831e-09,0.0010207584127783,-0.0207756534218788,0.0,0.0,0.0,-0.0089237075299024,60.0,10.45453643798828,-0.0,-7.1041576177322e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,9.583195060258733e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.000100915756775,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,7.45360812288709e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001009157422231,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0004787000361829,285.5950012207031,294.1499938964844,293.16070556640625,292.02398681640625,293.96875,293.1498107910156,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044477843714e-09,0.0010210839100182,-0.0208753161132335,0.0,0.0,0.0,-0.008942574262619,60.0,10.442373275756836,-0.0,-7.108688748758142e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,9.583195060258733e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.000100915756775,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,7.45360812288709e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001009157422231,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0004787000361829,285.5950012207031,294.1499938964844,293.16070556640625,292.02398681640625,293.96875,293.1498107910156,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044477843714e-09,0.0010210839100182,-0.0208753161132335,0.0,0.0,0.0,-0.008942574262619,60.0,10.442373275756836,-0.0,-7.108688748758142e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,9.584554936736822e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0001009300758596,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,7.454666047124192e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.0001009300613077,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0004787679645232,285.5960998535156,294.1499938964844,293.16326904296875,292.02294921875,293.961669921875,293.1519775390625,286.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212364140897,8.347376123651884e-09,0.0010212281486019,-0.020919656381011,0.0,0.0,0.0,-0.0089509654790163,60.0,10.43606185913086,-0.0,-7.110705269042229e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,9.585881343809888e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407165527344,0.0,0.0,0.0001009440456982,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,7.455697777913883e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0001009440311463,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,0.0004788342339452,285.5971984863281,294.1499938964844,293.16571044921875,292.0219421386719,293.95465087890625,293.15411376953125,286.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629107266664,0.0,0.0,0.0,-0.0089591527357697,60.0,10.429706573486328,-0.0,-7.112672051334813e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.588285320205614e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001009693587548,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.457566971424967e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001009693442028,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0004789543163497,285.59942626953125,294.1499938964844,293.1702575683594,292.0199279785156,293.94073486328125,293.15838623046875,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.416753768920898,-0.0,-7.116237554782856e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,9.588285320205614e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,0.0001009693587548,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.457566971424967e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001009693442028,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0004789543163497,285.59942626953125,294.1499938964844,293.1702575683594,292.0199279785156,293.94073486328125,293.15838623046875,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.416753768920898,-0.0,-7.116237554782856e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,9.590065019438045e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009881016216,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.458951586158946e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0001009880870697,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0004790432285517,285.60174560546875,294.1499938964844,293.1742553710937,292.0179748535156,293.9272155761719,293.16241455078125,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.40330696105957,-0.0,-7.118877221046206e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,9.590065019438045e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009881016216,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.458951586158946e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0001009880870697,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,0.0004790432285517,285.60174560546875,294.1499938964844,293.1742553710937,292.0179748535156,293.9272155761719,293.16241455078125,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.40330696105957,-0.0,-7.118877221046206e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,9.591477282810956e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.000101002966403,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.460049528162926e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.000101002959127,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0004791137762367,285.6040954589844,294.1499938964844,293.177490234375,292.0161437988281,293.91387939453125,293.1662292480469,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,-0.008993693627417,60.0,10.389620780944824,-0.0,-7.120971901031228e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,9.591477282810956e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.000101002966403,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,7.460049528162926e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.000101002959127,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0004791137762367,285.6040954589844,294.1499938964844,293.177490234375,292.0161437988281,293.91387939453125,293.1662292480469,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453344672918,0.0,0.0,0.0,-0.008993693627417,60.0,10.389620780944824,-0.0,-7.120971901031228e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.59177195909433e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001010060659609,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,7.460277993232012e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.000101006051409,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0004791284736711,285.6055908203125,294.1499938964844,293.17901611328125,292.01513671875,293.9060974121094,293.16815185546875,286.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.381112098693848,-0.0,-7.121407463728249e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,9.591955313226208e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001010079940897,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.46042060200125e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001010079868137,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0004791376413777,285.6065673828125,294.1499938964844,293.17987060546875,292.0144958496094,293.90087890625,293.16943359375,286.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608633399009,0.0,0.0,0.0,-0.0089966300874948,60.0,10.37543773651123,-0.0,-7.121678180510571e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,9.592031710781156e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.000101008801721,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.460480264853686e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.000101008794445,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0004791414830833,285.6078186035156,294.1499938964844,293.1806945800781,292.0137634277344,293.8944396972656,293.1708984375,286.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440429688505446e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970948174595,60.0,10.36825942993164,-0.0,-7.121791156805557e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,9.591866546543316e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001010070627671,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,7.460352207999676e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,0.0001010070554912,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0004791332466993,285.60906982421875,294.1499938964844,293.18121337890625,292.0130920410156,293.8880920410156,293.1721496582031,286.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.360973358154297,-0.0,-7.121544598476248e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.59105891524814e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001009985571727,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.459723565261811e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001009985498967,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004790929087903,285.6116638183594,294.1499938964844,293.1814270019531,292.011962890625,293.8754577636719,293.17431640625,286.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.346217155456545,-0.0,-7.120343781252815e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,9.59105891524814e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001009985571727,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.459723565261811e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001009985498967,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0004790929087903,285.6116638183594,294.1499938964844,293.1814270019531,292.011962890625,293.8754577636719,293.17431640625,286.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.0089910831302404,60.0,10.346217155456545,-0.0,-7.120343781252815e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
