time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,9.588941611582412e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0001009762563626,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.45807628845796e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001009762490866,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0004789871163666,285.61431884765625,294.1499938964844,293.1802978515625,292.0111694335937,293.86309814453125,293.1751403808594,286.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.331008911132812,-0.0,-7.117196787476132e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,9.588941611582412e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0001009762563626,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,7.45807628845796e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001009762490866,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0004789871163666,285.61431884765625,294.1499938964844,293.1802978515625,292.0111694335937,293.86309814453125,293.1751403808594,286.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.331008911132812,-0.0,-7.117196787476132e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.586357919033615e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001009490515571,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,7.456067396560684e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001009490442811,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004788580990862,285.61700439453125,294.1499938964844,293.177734375,292.0107421875,293.8507995605469,293.1755676269531,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369677395592134e-09,0.0010214215144515,-0.0209780558943748,0.0,0.0,0.0,-0.0089620351791381,60.0,10.315649032592772,-0.0,-7.113360567245763e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.586357919033615e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001009490515571,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,7.456067396560684e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001009490442811,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.650146484375,0.0,0.0,0.0004788580990862,285.61700439453125,294.1499938964844,293.177734375,292.0107421875,293.8507995605469,293.1755676269531,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214298963546,8.369677395592134e-09,0.0010214215144515,-0.0209780558943748,0.0,0.0,0.0,-0.0089620351791381,60.0,10.315649032592772,-0.0,-7.113360567245763e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.581779158907013e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.00010090082651,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.45250508771278e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.000100900819234,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004786293429788,285.6198425292969,294.1499938964844,293.1735534667969,292.0107727050781,293.8387756347656,293.1737060546875,286.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312600385806945e-09,0.0010209314059466,-0.0208285860717296,0.0,0.0,0.0,-0.0089337285608053,60.0,10.299755096435549,-0.0,-7.106564225978218e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.581779158907013e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.00010090082651,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561889648437,0.0,0.0,7.45250508771278e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.000100900819234,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0004786293429788,285.6198425292969,294.1499938964844,293.1735534667969,292.0107727050781,293.8387756347656,293.1737060546875,286.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312600385806945e-09,0.0010209314059466,-0.0208285860717296,0.0,0.0,0.0,-0.0089337285608053,60.0,10.299755096435549,-0.0,-7.106564225978218e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,9.579674951964988e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001008786712191,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.45086872484535e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0001008786639431,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.000478524249047,285.6212463378906,294.1499938964844,293.1708374023437,292.0109558105469,293.832763671875,293.1729431152344,286.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637425343004e-09,0.0010207071900367,-0.020759904757142,0.0,0.0,0.0,-0.0089207272976636,60.0,10.29184341430664,-0.0,-7.103442101197288e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,9.576909360475838e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001008495528367,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,7.448717951774597e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001008495382848,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0004783860931638,285.6226501464844,294.1499938964844,293.16766357421875,292.0112609863281,293.8267822265625,293.1716003417969,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.283764839172363,-0.0,-7.099340137983745e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,9.570705151418224e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001007842147373,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.443891809089109e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0004780761955771,285.62554931640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8148498535156,293.168212890625,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671714454889,0.0,0.0,0.0,-0.0088653238490223,60.0,10.267468452453612,-0.0,-7.090142872812066e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,9.570705151418224e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,0.0001007842147373,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.443891809089109e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,0.0004780761955771,285.62554931640625,294.1499938964844,293.15985107421875,292.0122985839844,293.8148498535156,293.168212890625,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671714454889,0.0,0.0,0.0,-0.0088653238490223,60.0,10.267468452453612,-0.0,-7.090142872812066e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.56267467699945e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000100699646282,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.437646127073094e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.000100699639006,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0004776750574819,285.6285400390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8029479980469,293.1625671386719,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.251009941101074,-0.0,-7.078247676872709e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,9.56267467699945e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.000100699646282,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,7.437646127073094e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.000100699639006,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0004776750574819,285.6285400390625,294.1499938964844,293.1499938964844,292.0138854980469,293.8029479980469,293.1625671386719,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.008815704844892,60.0,10.251009941101074,-0.0,-7.078247676872709e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.554013377055526e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001006084421533,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,7.430909317918122e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001006084276014,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004772423999384,285.6315612792969,294.1499938964844,293.1386413574219,292.01715087890625,293.79107666015625,293.1560363769531,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966591830665948e-09,0.0010179751552641,-0.019922437146306,0.0,0.0,0.0,-0.0087622096762061,60.0,10.235710144042969,-0.0,-7.06542877537686e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.554013377055526e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001006084421533,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,7.430909317918122e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001006084276014,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0004772423999384,285.6315612792969,294.1499938964844,293.1386413574219,292.01715087890625,293.79107666015625,293.1560363769531,286.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966591830665948e-09,0.0010179751552641,-0.019922437146306,0.0,0.0,0.0,-0.0087622096762061,60.0,10.235710144042969,-0.0,-7.06542877537686e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.5475566922687e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,0.0001005404483294,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,7.425887451972812e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001005404337774,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0004769199003931,285.6336364746094,294.1499938964844,293.1304016113281,292.0208740234375,293.78302001953125,293.15069580078125,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172928450629,7.886132635803733e-09,0.001017284928821,-0.0197117198258638,0.0,0.0,0.0,-0.0087223118171095,60.0,10.226849555969238,-0.0,-7.05588121263645e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,9.544492786517368e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001005081867333,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,7.423504575854167e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0001005081794573,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,0.0004767668724525,285.6346130371094,294.1499938964844,293.1263732910156,292.0230407714844,293.7792358398437,293.148193359375,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169598972424,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.22268009185791,-0.0,-7.051352923781451e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.539393795421348e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001004544901661,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654052734375,0.0,0.0,7.419538451358676e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0001004544828901,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0004765121557284,285.6361999511719,294.1499938964844,293.11993408203125,292.02685546875,293.7732849121094,293.1437072753906,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718834936618,60.0,10.21773624420166,-0.0,-7.043819749696922e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,9.534186392556876e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.0001003996512736,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,7.41548792575486e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001003996367217,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,0.0004762520256917,285.63775634765625,294.1499938964844,293.1132507324219,292.0312194824219,293.767333984375,293.13897705078125,286.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397128179669,60.0,10.213353157043455,-0.0,-7.036130256210529e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.523409244138747e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001002861681627,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,7.407106022583321e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001002861536107,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004757137212436,285.6409606933594,294.1499938964844,293.0993347167969,292.0414733886719,293.75543212890625,293.1290588378906,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147140128538,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.20607852935791,-0.0,-7.02023115195516e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,9.523409244138747e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001002861681627,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,7.407106022583321e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.664794921875,0.0,0.0,0.0001002861536107,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0004757137212436,285.6409606933594,294.1499938964844,293.0993347167969,292.0414733886719,293.75543212890625,293.1290588378906,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585245320740341e-09,0.0010147140128538,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.20607852935791,-0.0,-7.02023115195516e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.511927055427805e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001001652417471,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.39817478461191e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001001652344712,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0004751401138491,285.6441955566406,294.1499938964844,293.0845947265625,292.05352783203125,293.7434997558594,293.1180419921875,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421615536834915e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.202037811279297,-0.0,-7.00331028724577e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,9.511927055427805e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0001001652417471,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,7.39817478461191e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,0.0001001652344712,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0004751401138491,285.6441955566406,294.1499938964844,293.0845947265625,292.05352783203125,293.7434997558594,293.1180419921875,286.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421615536834915e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.202037811279297,-0.0,-7.00331028724577e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.49994646362029e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.000100039091194,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,7.388856465695426e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001000390766421,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0004745417099911,285.6474914550781,294.1499938964844,293.069091796875,292.0671691894531,293.73150634765625,293.1062316894531,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122136445716,-0.0181579533964395,0.0,0.0,0.0,-0.0084282206371426,60.0,10.200361251831056,-0.0,-6.98567816925788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,9.49994646362029e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.000100039091194,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,7.388856465695426e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001000390766421,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0004745417099911,285.6474914550781,294.1499938964844,293.069091796875,292.0671691894531,293.73150634765625,293.1062316894531,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884074416861e-09,0.0010122136445716,-0.0181579533964395,0.0,0.0,0.0,-0.0084282206371426,60.0,10.200361251831056,-0.0,-6.98567816925788e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.487459465162829e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.990758553612976e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,7.379144517472014e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.990757826017216e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004739179275929,285.6508483886719,294.1499938964844,293.0528564453125,292.0820617675781,293.7194519042969,293.0936279296875,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.1372858734264355e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.200860023498535,-0.0,-6.967323429307727e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,9.487459465162829e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.990758553612976e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,7.379144517472014e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709289550781,0.0,0.0,9.990757826017216e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0004739179275929,285.6508483886719,294.1499938964844,293.0528564453125,292.0820617675781,293.7194519042969,293.0936279296875,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.1372858734264355e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.200860023498535,-0.0,-6.967323429307727e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,9.481020970270038e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,9.983979543903844e-05,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,7.374137203441933e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.98397808871232e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0004735963302664,285.6525573730469,294.1499938964844,293.0444641113281,292.0899353027344,293.7134094238281,293.08697509765625,286.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.201929092407228,-0.0,-6.957869658208439e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.4744966190774e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.977108857128768e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.36906222300604e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,9.977108129533008e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,0.0004732704546768,285.6542663574219,294.1499938964844,293.0359191894531,292.0980224609375,293.70733642578125,293.0801696777344,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273589462041,0.0,0.0,0.0,-0.0082710022106766,60.0,10.203362464904783,-0.0,-6.948296515929543e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,9.46120053413324e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.963107004296036e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.35872017685324e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0004726062470581,285.6577453613281,294.1499938964844,293.018310546875,292.1147766113281,293.69512939453125,293.06622314453125,286.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096486731254e-09,0.0010080856736749,-0.0168933998793363,0.0,0.0,0.0,-0.0081888837739825,60.0,10.206914901733398,-0.0,-6.928805618144906e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,9.46120053413324e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,9.963107004296036e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,7.35872017685324e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0004726062470581,285.6577453613281,294.1499938964844,293.018310546875,292.1147766113281,293.69512939453125,293.06622314453125,286.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.810096486731254e-09,0.0010080856736749,-0.0168933998793363,0.0,0.0,0.0,-0.0081888837739825,60.0,10.206914901733398,-0.0,-6.928805618144906e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.447506454307586e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,9.948686783900484e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.348069630097598e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.948686056304724e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0004719222488347,285.6612548828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6828308105469,293.0516052246094,286.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639470750968712e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.211468696594238,-0.0,-6.90876191811185e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,9.447506454307586e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,9.948686783900484e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.348069630097598e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.948686056304724e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0004719222488347,285.6612548828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6828308105469,293.0516052246094,286.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639470750968712e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.211468696594238,-0.0,-6.90876191811185e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,9.433513332623988e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.93395151454024e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.337186252698302e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.933950059348716e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0004712232621386,285.664794921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6704406738281,293.0364685058594,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651155540218505e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.216672897338867,-0.0,-6.888308945462995e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,9.433513332623988e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.93395151454024e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,7.337186252698302e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798400878906,0.0,0.0,9.933950059348716e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0004712232621386,285.664794921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6704406738281,293.0364685058594,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651155540218505e-09,0.0010051353601738,-0.015989750623703,0.0,0.0,0.0,-0.008017860352993,60.0,10.216672897338867,-0.0,-6.888308945462995e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,9.422697621630503e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,9.922561002895236e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,7.328773062909022e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,9.922560275299476e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0004706829495262,285.66754150390625,294.1499938964844,292.96649169921875,292.1630249023437,293.66094970703125,293.0245666503906,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342028348923e-09,0.0010039819171652,-0.0156367123126983,0.0,0.0,0.0,-0.0079510416835546,60.0,10.220778465270996,-0.0,-6.872520685874407e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.419261914445089e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.918943396769464e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,7.326101331273094e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,9.918942669173704e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0004705113533418,285.6683959960937,294.1499938964844,292.9617919921875,292.167236328125,293.657958984375,293.02081298828125,286.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287538489857525e-09,0.0010036170715466,-0.0155245875939726,0.0,0.0,0.0,-0.00792982801795,60.0,10.222074508666992,-0.0,-6.867509938501827e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,9.412054350832476e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,9.911353117786348e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,7.320495205931365e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.911352390190586e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0004701513098552,285.67022705078125,294.1499938964844,292.9518737792969,292.17596435546875,293.6516418457031,293.01275634765625,286.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197725888057448e-09,0.0010028466349467,-0.0152893206104636,0.0,0.0,0.0,-0.0078852921724319,60.0,10.224674224853516,-0.0,-6.857003143068141e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,9.404800948686898e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,9.90371554507874e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,7.314854155993089e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.903714817482978e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0004697890253737,285.67205810546875,294.1499938964844,292.9418334960937,292.18463134765625,293.64532470703125,293.00457763671875,286.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073563983882195e-09,0.0010020738700404,-0.0150525914505124,0.0,0.0,0.0,-0.0078404918313026,60.0,10.227235794067385,-0.0,-6.846438083130124e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.390183549840005e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.888322529150172e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,7.303484744625166e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.888321801554412e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0004690588393714,285.6757507324219,294.1499938964844,292.9213562011719,292.2015686035156,293.6325988769531,292.9880676269531,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226087555302e-09,0.0010005186777561,-0.0145754776895046,0.0,0.0,0.0,-0.0077502131462097,60.0,10.232083320617676,-0.0,-6.82517082850609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
