time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.390183549840005e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.888322529150172e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,7.303484744625166e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.888321801554412e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0004690588393714,285.6757507324219,294.1499938964844,292.9213562011719,292.2015686035156,293.6325988769531,292.9880676269531,286.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925226087555302e-09,0.0010005186777561,-0.0145754776895046,0.0,0.0,0.0,-0.0077502131462097,60.0,10.232083320617676,-0.0,-6.82517082850609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.37543882173486e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.872794908005744e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.29201638023369e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.872794180409984e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.000468322308734,285.67950439453125,294.1499938964844,292.900390625,292.2178039550781,293.6197509765625,292.9711303710937,286.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.235779762268066,-0.0,-6.8037515177366e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899719238281,0.0,0.0,9.37543882173486e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,9.872794908005744e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,7.29201638023369e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.872794180409984e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.000468322308734,285.67950439453125,294.1499938964844,292.900390625,292.2178039550781,293.6197509765625,292.9711303710937,286.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989474201574,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.235779762268066,-0.0,-6.8037515177366e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.360630065202712e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.857201075647026e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,7.280498539330438e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0004675825766753,285.68328857421875,294.1499938964844,292.8789978027344,292.2331237792969,293.60675048828125,292.9538879394531,286.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108165606856,0.0,0.0,0.0,-0.0075676622800529,60.0,10.23814582824707,-0.0,-6.78227394246278e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.360630065202712e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.857201075647026e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,7.280498539330438e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0004675825766753,285.68328857421875,294.1499938964844,292.8789978027344,292.2331237792969,293.60675048828125,292.9538879394531,286.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108165606856,0.0,0.0,0.0,-0.0075676622800529,60.0,10.23814582824707,-0.0,-6.78227394246278e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.345798753201962e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,9.84158250503242e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.26896250853315e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000466841738671,285.6871337890625,294.1499938964844,292.857177734375,292.24725341796875,293.5936279296875,292.93634033203125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372194689101661e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.238761901855469,-0.0,-6.760797077731695e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,9.345798753201962e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694580078125,0.0,0.0,9.84158250503242e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,7.26896250853315e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,0.000466841738671,285.6871337890625,294.1499938964844,292.857177734375,292.24725341796875,293.5936279296875,292.93634033203125,286.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372194689101661e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760494753718,60.0,10.238761901855469,-0.0,-6.760797077731695e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,9.338412928627804e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959228515625,0.0,0.0,9.83380523393862e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,7.263218139996752e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960144042969,0.0,0.0,9.833804506342858e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0004664728185161,285.6890563964844,294.1499938964844,292.8460998535156,292.2538146972656,293.5870056152344,292.9274597167969,286.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280171855304161e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.238032341003418,-0.0,-6.750114778242279e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,9.331032197223976e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.826033056015147e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,7.257477409439161e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,9.826032328419387e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0004661041311919,285.6910095214844,294.1499938964844,292.8349609375,292.2599792480469,293.580322265625,292.91851806640625,286.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446830108761,0.0,0.0,0.0,-0.0073848310858011,60.0,10.236767768859863,-0.0,-6.739448110693047e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.316278737969697e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.810496703721584e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,7.246002496685833e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.81049597612582e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004653671639971,285.6949462890625,294.1499938964844,292.8124084472656,292.27105712890625,293.56689453125,292.9005432128906,286.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.0043849064707055e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.232890129089355,-0.0,-6.718151723816845e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.316278737969697e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,9.810496703721584e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,7.246002496685833e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.81049597612582e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0004653671639971,285.6949462890625,294.1499938964844,292.8124084472656,292.27105712890625,293.56689453125,292.9005432128906,286.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.0043849064707055e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.232890129089355,-0.0,-6.718151723816845e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.301656973548234e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.795098594622688e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.234629447339103e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.795097867026924e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.000464636774268,285.6988830566406,294.1499938964844,292.7895202636719,292.2802734375,293.5533142089844,292.88238525390625,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857746616005,0.0,0.0,0.0,-0.0072033908218145,60.0,10.22609806060791,-0.0,-6.697078447359672e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.301656973548234e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,9.795098594622688e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.234629447339103e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,9.795097867026924e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.000464636774268,285.6988830566406,294.1499938964844,292.7895202636719,292.2802734375,293.5533142089844,292.88238525390625,286.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857746616005,0.0,0.0,0.0,-0.0072033908218145,60.0,10.22609806060791,-0.0,-6.697078447359672e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.287201828556137e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.779876563698052e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.223386637633666e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.779875836102292e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0004639147082343,285.7029113769531,294.1499938964844,292.766357421875,292.287353515625,293.53961181640625,292.8641357421875,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141035296022,60.0,10.21597671508789,-0.0,-6.676278019313031e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.287201828556137e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,9.779876563698052e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.223386637633666e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.779875836102292e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0004639147082343,285.7029113769531,294.1499938964844,292.766357421875,292.287353515625,293.53961181640625,292.8641357421875,286.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139042466878,0.0,0.0,0.0,-0.0071141035296022,60.0,10.21597671508789,-0.0,-6.676278019313031e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,9.27523651625961e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,9.76727606030181e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,7.214079960249364e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.767275332706048e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0004633170028682,285.706298828125,294.1499938964844,292.7467041015625,292.2915344238281,293.5279541015625,292.8487243652344,286.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300774363337e-09,0.0009882702725008,-0.0108233001083135,0.0,0.0,0.0,-0.0070401928387582,60.0,10.204373359680176,-0.0,-6.659085016735844e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,9.272949682781471e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,9.76486917352304e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,7.212301716208458e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,9.764868445927276e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0004632027994375,285.7069396972656,294.1499938964844,292.742919921875,292.2921142578125,293.5257263183594,292.8457946777344,286.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522529445958e-09,0.0009880270808935,-0.0107486685737967,0.0,0.0,0.0,-0.0070260735228657,60.0,10.202162742614746,-0.0,-6.655802309296632e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,9.266029519494624e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,9.757580846780912e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,7.206918962765485e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.75758011918515e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,0.0004628571041394,285.708984375,294.1499938964844,292.73114013671875,292.2935485839844,293.5187072753906,292.8367614746094,286.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872927330434,4.3782923953017425e-09,0.0009872883092612,-0.0105227446183562,0.0,0.0,0.0,-0.0069833183661103,60.0,10.193307876586914,-0.0,-6.645870342936179e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,9.25909262150526e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,9.750276512932032e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,7.201523840194568e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.750275785336272e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0004625106230378,285.7110290527344,294.1499938964844,292.7192687988281,292.2943115234375,293.5116882324219,292.8277282714844,286.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865544270724,4.2918664178159815e-09,0.0009865501197054,-0.0102963037788867,0.0,0.0,0.0,-0.006940477527678,60.0,10.184267044067385,-0.0,-6.635923455178272e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,9.24530831980519e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.735760977491736e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.190802716650069e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.735760249895976e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004618220846168,285.7151184082031,294.1499938964844,292.6954345703125,292.2937316894531,293.4975891113281,292.80963134765625,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850857313722,4.120122909512247e-09,0.0009850816568359,-0.0098463222384452,0.0,0.0,0.0,-0.0068553374148905,60.0,10.164142608642578,-0.0,-6.61617889363697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,9.24530831980519e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,9.735760977491736e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.190802716650069e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,9.735760249895976e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004618220846168,285.7151184082031,294.1499938964844,292.6954345703125,292.2937316894531,293.4975891113281,292.80963134765625,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850857313722,4.120122909512247e-09,0.0009850816568359,-0.0098463222384452,0.0,0.0,0.0,-0.0068553374148905,60.0,10.164142608642578,-0.0,-6.61617889363697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.231880540028214e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.721620881464332e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.18035880709067e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.721620153868572e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004611513286363,285.7192687988281,294.1499938964844,292.6714172363281,292.2901611328125,293.4833068847656,292.79156494140625,286.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836549870669,3.952817184682544e-09,0.000983651028946,-0.0094079645350575,0.0,0.0,0.0,-0.0067723970860242,60.0,10.137807846069336,-0.0,-6.596972923489376e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,9.231880540028214e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.721620881464332e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.18035880709067e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,9.721620153868572e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0004611513286363,285.7192687988281,294.1499938964844,292.6714172363281,292.2901611328125,293.4833068847656,292.79156494140625,286.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836549870669,3.952817184682544e-09,0.000983651028946,-0.0094079645350575,0.0,0.0,0.0,-0.0067723970860242,60.0,10.137807846069336,-0.0,-6.596972923489376e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.218739432981238e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.707782010082155e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.170137541834265e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,9.707781282486394e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004604948917403,285.72344970703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4689025878906,292.7735290527344,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822545107454,3.789078828475567e-09,0.0009822507854551,-0.008978946134448,0.0,0.0,0.0,-0.0066912239417433,60.0,10.106769561767578,-0.0,-6.578203226581536e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.218739432981238e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.707782010082155e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,7.170137541834265e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,9.707781282486394e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004604948917403,285.72344970703125,294.1499938964844,292.64727783203125,292.2833251953125,293.4689025878906,292.7735290527344,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822545107454,3.789078828475567e-09,0.0009822507854551,-0.008978946134448,0.0,0.0,0.0,-0.0066912239417433,60.0,10.106769561767578,-0.0,-6.578203226581536e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.205991955241188e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.694358595879748e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,7.160222594393417e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.694357868283988e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004598581290338,285.7276611328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4543151855469,292.7555847167969,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630250988706507e-09,0.0009808925678953,-0.0085627902299165,0.0,0.0,0.0,-0.006612486205995,60.0,10.070120811462402,-0.0,-6.560022569601642e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,9.205991955241188e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.694358595879748e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,7.160222594393417e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,9.694357868283988e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0004598581290338,285.7276611328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4543151855469,292.7555847167969,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630250988706507e-09,0.0009808925678953,-0.0085627902299165,0.0,0.0,0.0,-0.006612486205995,60.0,10.070120811462402,-0.0,-6.560022569601642e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.199747000820936e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,9.687781857792288e-05,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,7.155365165090188e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,9.687781130196528e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0004595461650751,285.7297668457031,294.1499938964844,292.6108703613281,292.2665100097656,293.4469909667969,292.74664306640625,286.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802309796214,3.552440119847233e-09,0.0009802273707464,-0.0083589116111397,0.0,0.0,0.0,-0.0065739126875996,60.0,10.04981517791748,-0.0,-6.55112444292172e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,9.193613368552178e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.681322990218176e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72857666015625,0.0,0.0,7.15059504727833e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,9.681322262622416e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0004592397890519,285.7319030761719,294.1499938964844,292.59869384765625,292.2590637207031,293.4396057128906,292.7377319335937,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795773075893,3.4760179179471606e-09,0.0009795738151296,-0.0081586698070168,0.0,0.0,0.0,-0.0065360264852643,60.0,10.027993202209473,-0.0,-6.542391162156491e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.18165169423446e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.668726852396504e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.141291280277073e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,9.668726124800742e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004586422874126,285.7362060546875,294.1499938964844,292.5743408203125,292.2411804199219,293.4247436523437,292.72003173828125,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.3269869081919982e-09,0.0009782993001863,-0.0077681760303676,0.0,0.0,0.0,-0.00646214466542,60.0,9.979485511779783,-0.0,-6.525377216348717e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.18165169423446e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,9.668726852396504e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.141291280277073e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,9.668726124800742e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004586422874126,285.7362060546875,294.1499938964844,292.5743408203125,292.2411804199219,293.4247436523437,292.72003173828125,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.3269869081919982e-09,0.0009782993001863,-0.0077681760303676,0.0,0.0,0.0,-0.00646214466542,60.0,9.979485511779783,-0.0,-6.525377216348717e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.17004217626527e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.656501060817392e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.132261816877872e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.656500333221628e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0004580623644869,285.7405090332031,294.1499938964844,292.54998779296875,292.2191772460937,293.40972900390625,292.7025146484375,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770655306056,3.182333285778327e-09,0.0009770623873919,-0.0073891482315957,0.0,0.0,0.0,-0.0063904332928359,60.0,9.924697875976562,-0.0,-6.508884808908988e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,9.17004217626527e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.656501060817392e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.132261816877872e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,9.656500333221628e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0004580623644869,285.7405090332031,294.1499938964844,292.54998779296875,292.2191772460937,293.40972900390625,292.7025146484375,286.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770655306056,3.182333285778327e-09,0.0009770623873919,-0.0073891482315957,0.0,0.0,0.0,-0.0063904332928359,60.0,9.924697875976562,-0.0,-6.508884808908988e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.15861310204491e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.64446589932777e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,7.123372779460624e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.64446589932777e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004574914928525,285.744873046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3945617675781,292.6850891113281,286.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039938301085953e-09,0.0009758448577485,-0.0070160357281565,0.0,0.0,0.0,-0.0063198427669703,60.0,9.86384391784668,-0.0,-6.492669513136208e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,9.15861310204491e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,9.64446589932777e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,7.123372779460624e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.64446589932777e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004574914928525,285.744873046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3945617675781,292.6850891113281,286.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.039938301085953e-09,0.0009758448577485,-0.0070160357281565,0.0,0.0,0.0,-0.0063198427669703,60.0,9.86384391784668,-0.0,-6.492669513136208e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,9.147669334197416e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,9.632941510062663e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.11486063664779e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,9.632940782466903e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0004569448065012,285.7489013671875,294.1499938964844,292.4973449707031,292.1669921875,293.3804016113281,292.6690368652344,286.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746815776452,2.903577822621628e-09,0.0009746786672621,-0.0066587319597601,0.0,0.0,0.0,-0.0062522422522306,60.0,9.80207633972168,-0.0,-6.477160496842771e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,9.14670163183473e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,9.631922148400918e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.114107575034723e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,9.631922148400918e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,0.0004568964650388,285.749267578125,294.1499938964844,292.49493408203125,292.1645812988281,293.379150390625,292.6676330566406,286.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745784918777,2.891523465109458e-09,0.0009745755814947,-0.0066271466203033,0.0,0.0,0.0,-0.0062462664209306,60.0,9.796356201171877,-0.0,-6.475790570448225e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,9.14064221433364e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.62554186116904e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,7.109394937288016e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.62554113357328e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004565937852021,285.75146484375,294.1499938964844,292.4792785644531,292.1490783691406,293.371337890625,292.65887451171875,286.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739327942952,2.816028965568762e-09,0.0009739299421198,-0.0064293281175196,0.0,0.0,0.0,-0.0062088398262858,60.0,9.760671615600586,-0.0,-6.46721289854213e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.134525316767396e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,9.619100455893204e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,7.104637188604102e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.619099728297442e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0004562882531899,285.753662109375,294.1499938964844,292.4629821777344,292.1329040527344,293.3634948730469,292.6500549316406,286.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732809849083,2.739816151731133e-09,0.0009732782491482,-0.0062296269461512,0.0,0.0,0.0,-0.0061710579320788,60.0,9.723655700683594,-0.0,-6.458559909106043e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
