time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.122187475441024e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.606107778381556e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.095040928106755e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.606107050785796e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004556719504762,285.75811767578125,294.1499938964844,292.4284362792969,292.0986328125,293.3475036621094,292.6324157714844,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586093339473905e-09,0.0009719638037495,-0.0058268229477107,0.0,0.0,0.0,-0.006094851065427,60.0,9.645848274230955,-0.0,-6.44112319037049e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,9.122187475441024e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.606107778381556e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.095040928106755e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,9.606107050785796e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0004556719504762,285.75811767578125,294.1499938964844,292.4284362792969,292.0986328125,293.3475036621094,292.6324157714844,286.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586093339473905e-09,0.0009719638037495,-0.0058268229477107,0.0,0.0,0.0,-0.006094851065427,60.0,9.645848274230955,-0.0,-6.44112319037049e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.109765233006328e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,9.593027061782776e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,7.085379183990881e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.593026334187016e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0004550514568109,285.7626037597656,294.1499938964844,292.3915405273437,292.06207275390625,293.3312072753906,292.6147155761719,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.4313246971274793e-09,0.0009706402779556,-0.005421276204288,0.0,0.0,0.0,-0.0060181254521012,60.0,9.563603401184082,-0.0,-6.423591969451081e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.109765233006328e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,9.593027061782776e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,7.085379183990881e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.593026334187016e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0004550514568109,285.7626037597656,294.1499938964844,292.3915405273437,292.06207275390625,293.3312072753906,292.6147155761719,286.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.4313246971274793e-09,0.0009706402779556,-0.005421276204288,0.0,0.0,0.0,-0.0060181254521012,60.0,9.563603401184082,-0.0,-6.423591969451081e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.097374277189374e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.5799783593975e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.075741450535133e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,9.57997763180174e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0004544324765447,285.7671203613281,294.1499938964844,292.3525695800781,292.0234375,293.3145446777344,292.5970764160156,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.2769364171892903e-09,0.0009693200699985,-0.0050167231820523,0.0,0.0,0.0,-0.0059415879659354,60.0,9.477506637573242,-0.0,-6.406127539548835e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.097374277189374e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,9.5799783593975e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.075741450535133e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,9.57997763180174e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0004544324765447,285.7671203613281,294.1499938964844,292.3525695800781,292.0234375,293.3145446777344,292.5970764160156,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.2769364171892903e-09,0.0009693200699985,-0.0050167231820523,0.0,0.0,0.0,-0.0059415879659354,60.0,9.477506637573242,-0.0,-6.406127539548835e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,9.085120836971328e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.567074448568746e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.066211401252076e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,9.567073720972984e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004538203938864,285.77166748046875,294.1499938964844,292.311767578125,291.9829406738281,293.2974853515625,292.57965087890625,286.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.124266540448616e-09,0.0009680144721642,-0.0046166703104972,0.0,0.0,0.0,-0.0058659026399254,60.0,9.388021469116213,-0.0,-6.388881246266466e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,9.085120836971328e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.567074448568746e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,7.066211401252076e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7551574707031,0.0,0.0,9.567073720972984e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0004538203938864,285.77166748046875,294.1499938964844,292.311767578125,291.9829406738281,293.2974853515625,292.57965087890625,286.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.124266540448616e-09,0.0009680144721642,-0.0046166703104972,0.0,0.0,0.0,-0.0058659026399254,60.0,9.388021469116213,-0.0,-6.388881246266466e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,9.07906360225752e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.560695616528392e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,7.061499491101131e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,9.56069488893263e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0004535178013611,285.7739562988281,294.1499938964844,292.2907409667969,291.9621276855469,293.288818359375,292.5710754394531,286.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673713357187,2.0487973539928804e-09,0.0009673692402429,-0.0044189118780195,0.0,0.0,0.0,-0.0058284900151193,60.0,9.342127799987791,-0.0,-6.380363970492908e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,9.073087858268992e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.554403368383646e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.056852336972952e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,9.554402640787885e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0004532193415798,285.7762451171875,294.1499938964844,292.2693786621094,291.94091796875,293.280029296875,292.5625915527344,286.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667345439083,1.974347130229148e-09,0.0009667325648479,-0.0042238230817019,0.0,0.0,0.0,-0.005791581235826,60.0,9.29559326171875,-0.0,-6.371967486984431e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.0614274085965e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.54212446231395e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,7.047782855806872e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.542123734718189e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.000452636857517,285.78082275390625,294.1499938964844,292.22564697265625,291.8975524902344,293.2621459960937,292.5461730957031,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654919267632,1.829066675895774e-09,0.0009654901223257,-0.0038431296125054,0.0,0.0,0.0,-0.0057195588015019,60.0,9.200922012329102,-0.0,-6.355599424523461e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.0614274085965e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.54212446231395e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,7.047782855806872e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,9.542123734718189e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.000452636857517,285.78082275390625,294.1499938964844,292.22564697265625,291.8975524902344,293.2621459960937,292.5461730957031,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654919267632,1.829066675895774e-09,0.0009654901223257,-0.0038431296125054,0.0,0.0,0.0,-0.0057195588015019,60.0,9.200922012329102,-0.0,-6.355599424523461e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.050128574017437e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.530226088827476e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.038994954200462e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,9.530225361231714e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004520724760368,285.78546142578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2438659667969,292.5304870605469,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.6882905073956067e-09,0.000964286213275,-0.003474238095805,0.0,0.0,0.0,-0.0056497692130506,60.0,9.104450225830078,-0.0,-6.339758584772427e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,9.050128574017437e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,9.530226088827476e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.038994954200462e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,9.530225361231714e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004520724760368,285.78546142578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2438659667969,292.5304870605469,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.6882905073956067e-09,0.000964286213275,-0.003474238095805,0.0,0.0,0.0,-0.0056497692130506,60.0,9.104450225830078,-0.0,-6.339758584772427e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.039352153195068e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.518877777736634e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,7.030613051028922e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.518877050140873e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004515341715887,285.7901306152344,294.1499938964844,292.1352233886719,291.8078918457031,293.2251281738281,292.51580810546875,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631396387703,1.554024908756446e-09,0.0009631380671635,-0.0031224053818732,0.0,0.0,0.0,-0.0055832080543041,60.0,9.006624221801758,-0.0,-6.324668078150354e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.039352153195068e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.518877777736634e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,7.030613051028922e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,9.518877050140873e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004515341715887,285.7901306152344,294.1499938964844,292.1352233886719,291.8078918457031,293.2251281738281,292.51580810546875,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631396387703,1.554024908756446e-09,0.0009631380671635,-0.0031224053818732,0.0,0.0,0.0,-0.0055832080543041,60.0,9.006624221801758,-0.0,-6.324668078150354e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,9.029096690937875e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.508078073849902e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.022636418696493e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,9.508078073849902e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.000451021885965,285.7947998046875,294.1499938964844,292.08905029296875,291.7621154785156,293.2059326171875,292.5022888183594,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.4262511172091763e-09,0.0009620453929528,-0.0027875825762748,0.0,0.0,0.0,-0.0055198646150529,60.0,8.907977104187012,-0.0,-6.310324351943565e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,9.029096690937875e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,9.508078073849902e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.022636418696493e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,9.508078073849902e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.000451021885965,285.7947998046875,294.1499938964844,292.08905029296875,291.7621154785156,293.2059326171875,292.5022888183594,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.4262511172091763e-09,0.0009620453929528,-0.0027875825762748,0.0,0.0,0.0,-0.0055198646150529,60.0,8.907977104187012,-0.0,-6.310324351943565e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,9.024165046866985e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.50288522290066e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.018801261438057e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,9.502884495304896e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.000450775551144,285.7971496582031,294.1499938964844,292.0657958984375,291.73907470703125,293.1962585449219,292.495849609375,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.3648085994688586e-09,0.0009615199523977,-0.0026265764608979,0.0,0.0,0.0,-0.0054894043132662,60.0,8.858499526977539,-0.0,-6.303432797949426e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,9.019450226332992e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.49791938182898e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,7.015133451204747e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,9.49791938182898e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0004505400138441,285.79949951171875,294.1499938964844,292.04254150390625,291.71600341796875,293.1863708496094,292.489990234375,286.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610190172679,1.3060585946078618e-09,0.0009610176784917,-0.0024726253468543,0.0,0.0,0.0,-0.0054602799937129,60.0,8.808961868286133,-0.0,-6.296846777331666e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.010788198793308e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,9.4887989689596e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,7.008396642049775e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.488798241363838e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004501073563005,285.8045654296875,294.1499938964844,291.9959716796875,291.6698303222656,293.16656494140625,292.4794006347656,286.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524096967652,1.1904427443809595e-09,0.000952408532612,-0.0021772808395326,0.0,0.0,0.0,-0.0053646587766706,60.0,8.67117691040039,-0.0,-6.284757603225445e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,9.010788198793308e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,9.4887989689596e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,7.008396642049775e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,9.488798241363838e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0004501073563005,285.8045654296875,294.1499938964844,291.9959716796875,291.6698303222656,293.16656494140625,292.4794006347656,286.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009524096967652,1.1904427443809595e-09,0.000952408532612,-0.0021772808395326,0.0,0.0,0.0,-0.0053646587766706,60.0,8.67117691040039,-0.0,-6.284757603225445e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,9.006528125610203e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.484312613494694e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.005083170952275e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.484311885898931e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004498945490922,285.8049011230469,294.1499938964844,291.9496154785156,291.62384033203125,293.1467590332031,292.46990966796875,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851574819535,1.036818852995225e-09,0.0008515738300047,-0.0018742374377325,0.0,0.0,0.0,-0.0047882506623864,60.0,8.39417839050293,-0.0,-6.278815334326282e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,9.006528125610203e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,9.484312613494694e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.005083170952275e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.484311885898931e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004498945490922,285.8049011230469,294.1499938964844,291.9496154785156,291.62384033203125,293.1467590332031,292.46990966796875,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000851574819535,1.036818852995225e-09,0.0008515738300047,-0.0018742374377325,0.0,0.0,0.0,-0.0047882506623864,60.0,8.39417839050293,-0.0,-6.278815334326282e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.002294245874509e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.479853906668724e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,7.001790072536096e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.47985317907296e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0004496830806601,285.8387451171875,294.1499938964844,291.9036865234375,291.57830810546875,293.129638671875,292.461669921875,286.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007710258942097,9.038380599513115e-10,0.0007710249628871,-0.0016051788115873,0.0,0.0,0.0,-0.0043231598101556,60.0,7.530113220214844,-0.0,-6.272912855820323e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.002294245874509e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,9.479853906668724e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,7.001790072536096e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,9.47985317907296e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,0.0004496830806601,285.8387451171875,294.1499938964844,291.9036865234375,291.57830810546875,293.129638671875,292.461669921875,286.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007710258942097,9.038380599513115e-10,0.0007710249628871,-0.0016051788115873,0.0,0.0,0.0,-0.0043231598101556,60.0,7.530113220214844,-0.0,-6.272912855820323e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,4.419084871187806e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,4.653511132346466e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,3.4370685170870274e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,4.653511132346466e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0002207423531217,285.8721618652344,294.1499938964844,291.85845947265625,291.5334777832031,293.1109924316406,292.4493713378906,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006321255932562,7.50449369313344e-10,0.0006321248947642,-0.0013408184750005,0.0,0.0,0.0,-0.003535954747349,60.0,6.378929138183594,-0.0,-1.511567226941679e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,4.419084871187806e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,4.653511132346466e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,3.4370685170870274e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,4.653511132346466e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0002207423531217,285.8721618652344,294.1499938964844,291.85845947265625,291.5334777832031,293.1109924316406,292.4493713378906,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006321255932562,7.50449369313344e-10,0.0006321248947642,-0.0013408184750005,0.0,0.0,0.0,-0.003535954747349,60.0,6.378929138183594,-0.0,-1.511567226941679e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,9.031292574945836e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,9.510390373179688e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,7.024344085948542e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.510389645583928e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.000451131578302,285.88458251953125,294.1499938964844,291.8362121582031,291.5113830566406,293.0875549316406,292.4217834472656,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002048979804385,2.8452598610506636e-10,-0.0002048982714768,-0.0009529216331429,0.0,0.0,0.0,0.0008626759517937,60.0,5.812149524688721,-0.0,-6.313388922762897e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,4.464892117539421e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,4.701748548541218e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,3.4726966987363994e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,4.701748548541218e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.000223030525376,285.8861999511719,294.1499938964844,291.814208984375,291.4895935058594,293.0658264160156,292.4116516113281,286.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004757364513352,5.95026750094263e-10,0.0004757358692586,-0.0010885992087423,0.0,0.0,0.0,-0.0026796937454491,60.0,5.672115325927734,-0.0,-1.543066652232028e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,3.636804467532784e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,3.829731940641068e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,2.8286278393352404e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,3.829731576843187e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001816658332245,285.8931579589844,294.1499938964844,291.7711486816406,291.4468994140625,293.0554504394531,292.4079284667969,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000382591941161,4.7974990646793e-10,0.0003825914754997,-0.0008786791586317,0.0,0.0,0.0,-0.0021557847503572,60.0,4.616300106048584,-0.0,-1.0237704906046474e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,3.636804467532784e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,3.829731940641068e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,2.8286278393352404e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,3.829731576843187e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,0.0001816658332245,285.8931579589844,294.1499938964844,291.7711486816406,291.4468994140625,293.0554504394531,292.4079284667969,286.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000382591941161,4.7974990646793e-10,0.0003825914754997,-0.0008786791586317,0.0,0.0,0.0,-0.0021557847503572,60.0,4.616300106048584,-0.0,-1.0237704906046474e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.844426671799738e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.9953194825793616e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,2.212333492934704e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,2.9953193006804213e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001420849439455,285.8978271484375,294.1499938964844,291.72955322265625,291.4056701660156,293.0477294921875,292.4083557128906,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003030745428986,3.7907002536918805e-10,0.0003030741645488,-0.0006935073761269,0.0,0.0,0.0,-0.0017071337206289,60.0,3.8584487438201904,-0.0,-6.262563800873977e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.844426671799738e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,2.9953194825793616e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,2.212333492934704e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,2.9953193006804213e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001420849439455,285.8978271484375,294.1499938964844,291.72955322265625,291.4056701660156,293.0477294921875,292.4083557128906,286.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003030745428986,3.7907002536918805e-10,0.0003030741645488,-0.0006935073761269,0.0,0.0,0.0,-0.0017071337206289,60.0,3.8584487438201904,-0.0,-6.262563800873977e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,2.271057564939838e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,2.391533962509129e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,1.766379500622861e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,2.391533962509129e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001134439808083,285.9039001464844,294.1499938964844,291.689697265625,291.3661193847656,293.0426025390625,292.4103088378906,286.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002276976010762,2.8835139831429046e-10,0.0002276973100379,-0.0005303834914229,0.0,0.0,0.0,-0.00128473888617,60.0,3.187822103500366,-0.0,-3.992261632390637e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,2.271057564939838e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,2.391533962509129e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,1.766379500622861e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,2.391533962509129e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598937988281,0.0,0.0,0.0001134439808083,285.9039001464844,294.1499938964844,291.689697265625,291.3661193847656,293.0426025390625,292.4103088378906,286.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002276976010762,2.8835139831429046e-10,0.0002276973100379,-0.0005303834914229,0.0,0.0,0.0,-0.00128473888617,60.0,3.187822103500366,-0.0,-3.992261632390637e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,1.6165424312930554e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,1.702297777228523e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,1.2573117601277772e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,1.7022975953295827e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,8.074961078818887e-05,285.9054260253906,294.1499938964844,291.6517944335937,291.3285522460937,293.0384826660156,292.4124755859375,286.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722484157653,2.1543804240575776e-10,0.0001722481974866,-0.0003941422328352,0.0,0.0,0.0,-0.0009702254319563,60.0,2.633946895599365,-0.0,-2.0227253205717943e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,1.6165424312930554e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,1.702297777228523e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,1.2573117601277772e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,1.7022975953295827e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,8.074961078818887e-05,285.9054260253906,294.1499938964844,291.6517944335937,291.3285522460937,293.0384826660156,292.4124755859375,286.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001722484157653,2.1543804240575776e-10,0.0001722481974866,-0.0003941422328352,0.0,0.0,0.0,-0.0009702254319563,60.0,2.633946895599365,-0.0,-2.0227253205717943e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,1.3799087355437225e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,1.4531109627569094e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,1.0732631380960813e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,1.4531108718074393e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,6.892927194712684e-05,285.9067077636719,294.1499938964844,291.6336669921875,291.3105773925781,293.03741455078125,292.413330078125,286.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470307761337,1.8389818834396718e-10,0.0001470306015107,-0.0003364409785717,0.0,0.0,0.0,-0.0008281822665594,60.0,2.3937370777130127,-0.0,-1.473884347902299e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
