time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,1.1615506082307547e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,1.2231693290232217e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.03429008758394e-06,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,1.2231692380737512e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626708984375,0.0,0.0,5.802183659397997e-05,285.9076843261719,294.1499938964844,291.6161193847656,291.2931823730469,293.03662109375,292.4140014648437,286.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237674296135,1.548009498364422e-10,0.0001237672695424,-0.000283207045868,0.0,0.0,0.0,-0.0006971459370106,60.0,2.170218706130981,-0.0,-1.04433295344819e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.95964751887368e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,8.381896805076394e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,6.1908422139822505e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,8.381895895581692e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,3.976007428718731e-05,285.9085693359375,294.1499938964844,291.5829162597656,291.26025390625,293.0357360839844,292.4149169921875,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.48108102218248e-05,1.0607682787711068e-10,8.481070108246058e-05,-0.0001940671209013,0.0,0.0,0.0,-0.0004777149297297,60.0,1.7736802101135254,-0.0,-4.903999428762518e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,7.95964751887368e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,8.381896805076394e-06,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,6.1908422139822505e-06,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,8.381895895581692e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,3.976007428718731e-05,285.9085693359375,294.1499938964844,291.5829162597656,291.26025390625,293.0357360839844,292.4149169921875,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.48108102218248e-05,1.0607682787711068e-10,8.481070108246058e-05,-0.0001940671209013,0.0,0.0,0.0,-0.0004777149297297,60.0,1.7736802101135254,-0.0,-4.903999428762518e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,5.175637397769606e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,5.450197932077572e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,4.025499038107228e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,5.450197932077572e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,2.5853370971162803e-05,285.9090576171875,294.1499938964844,291.5524597167969,291.23004150390625,293.03533935546875,292.4153137207031,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.514706572284922e-05,6.897493687318956e-11,5.5146996601251885e-05,-0.0001261893921764,0.0,0.0,0.0,-0.0003106275398749,60.0,1.4628819227218628,-0.0,-2.0734348959994262e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,5.175637397769606e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,5.450197932077572e-06,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,4.025499038107228e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,5.450197932077572e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,2.5853370971162803e-05,285.9090576171875,294.1499938964844,291.5524597167969,291.23004150390625,293.03533935546875,292.4153137207031,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-5.514706572284922e-05,6.897493687318956e-11,5.5146996601251885e-05,-0.0001261893921764,0.0,0.0,0.0,-0.0003106275398749,60.0,1.4628819227218628,-0.0,-2.0734348959994262e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,3.141914248772082e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,3.308588475192664e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,2.443712901367689e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,3.308588475192664e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,1.5694506146246567e-05,285.90924072265625,294.1499938964844,291.52496337890625,291.2027893066406,293.03521728515625,292.4154663085937,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.347763777128421e-05,4.1871978107010926e-11,3.347759411553852e-05,-7.660457049496472e-05,0.0,0.0,0.0,-0.0001885698729893,60.0,1.2176048755645752,-0.0,-7.64102045525128e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,3.141914248772082e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,3.308588475192664e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,2.443712901367689e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,3.308588475192664e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,1.5694506146246567e-05,285.90924072265625,294.1499938964844,291.52496337890625,291.2027893066406,293.03521728515625,292.4154663085937,286.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.347763777128421e-05,4.1871978107010926e-11,3.347759411553852e-05,-7.660457049496472e-05,0.0,0.0,0.0,-0.0001885698729893,60.0,1.2176048755645752,-0.0,-7.64102045525128e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.6920051848501316e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.7817637854022903e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.3160050684746238e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.7817636717154528e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,8.451913345197681e-06,285.9092712402344,294.1499938964844,291.500732421875,291.17877197265625,293.0351867675781,292.4154968261719,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8028755221166648e-05,2.2549321784803844e-11,1.8028733393293805e-05,-4.125386112718843e-05,0.0,0.0,0.0,-0.0001015507441479,60.0,1.023807168006897,-0.0,-2.215981217967844e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.6920051848501316e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.7817637854022903e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.3160050684746238e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.7817636717154528e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,8.451913345197681e-06,285.9092712402344,294.1499938964844,291.500732421875,291.17877197265625,293.0351867675781,292.4154968261719,286.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8028755221166648e-05,2.2549321784803844e-11,1.8028733393293805e-05,-4.125386112718843e-05,0.0,0.0,0.0,-0.0001015507441479,60.0,1.023807168006897,-0.0,-2.215981217967844e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,9.915363534673816e-07,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.0441359563628794e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,7.711955163358652e-07,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.0441359563628794e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,4.952927611157065e-06,285.9092712402344,294.1499938964844,291.4898986816406,291.16802978515625,293.03515625,292.41552734375,286.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.056520613929024e-05,1.3214280364381992e-11,1.0565193406364417e-05,-2.417549148958642e-05,0.0,0.0,0.0,-5.951071216259152e-05,60.0,0.927971124649048,-0.0,-7.609917904161101e-12,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,6.823331659688847e-07,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,7.185300319179078e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,5.307039714352868e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,7.185299750744889e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,3.408394150028471e-06,285.9092712402344,294.1499938964844,291.47998046875,291.158203125,293.03515625,292.41552734375,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.272239145095227e-06,9.095261002678434e-12,7.2722300501482096e-06,-1.6639345631119795e-05,0.0,0.0,0.0,-4.0962142520584166e-05,60.0,0.8625476360321045,-0.0,-3.603758567602422e-12,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,2.224764727998263e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,2.342785450082375e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.7303739241469884e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,2.342785307973827e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,1.111315668822499e-06,285.9092712402344,294.1499938964844,291.4629821777344,291.141357421875,293.03515625,292.41552734375,286.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.370645461269305e-06,2.965047912056873e-12,2.3706425054115243e-06,-5.424506980489241e-06,0.0,0.0,0.0,-1.335314300376922e-05,60.0,0.7492722272872925,-0.0,-3.831165257001806e-13,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,2.224764727998263e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,2.342785450082375e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.7303739241469884e-07,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,2.342785307973827e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,1.111315668822499e-06,285.9092712402344,294.1499938964844,291.4629821777344,291.141357421875,293.03515625,292.41552734375,286.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.370645461269305e-06,2.965047912056873e-12,2.3706425054115243e-06,-5.424506980489241e-06,0.0,0.0,0.0,-1.335314300376922e-05,60.0,0.7492722272872925,-0.0,-3.831165257001806e-13,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.8676010071772e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.9666746453594897e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.4525796565578732e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.9666746453594897e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.329050243422898e-08,285.9092712402344,294.1499938964844,291.45001220703125,291.1284484863281,293.03515625,292.41552734375,286.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9906957504645106e-07,2.489629596230669e-13,1.990693192510662e-07,-4.554682391244569e-07,0.0,0.0,0.0,-1.1212832760065794e-06,60.0,0.6656588912010193,-0.0,-2.6997957583869145e-15,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.8676010071772e-08,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.9666746453594897e-08,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.4525796565578732e-08,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.9666746453594897e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.329050243422898e-08,285.9092712402344,294.1499938964844,291.45001220703125,291.1284484863281,293.03515625,292.41552734375,286.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9906957504645106e-07,2.489629596230669e-13,1.990693192510662e-07,-4.554682391244569e-07,0.0,0.0,0.0,-1.1212832760065794e-06,60.0,0.6656588912010193,-0.0,-2.6997957583869145e-15,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.5765463379224792e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.6601798824567027e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.226203583115648e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.6601798824567027e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,7.875172514104634e-09,285.9092712402344,294.1499938964844,291.4414367675781,291.1199645996094,293.03515625,292.41552734375,286.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7079063496794333e-08,2.1294227028922398e-14,1.707904218051226e-08,-3.889754651709154e-08,0.0,0.0,0.0,-9.615905582904817e-08,60.0,0.60311359167099,-0.0,-1.923871888799103e-17,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.5765463379224792e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.6601798824567027e-09,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,1.226203583115648e-09,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.6601798824567027e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,7.875172514104634e-09,285.9092712402344,294.1499938964844,291.4414367675781,291.1199645996094,293.03515625,292.41552734375,286.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7079063496794333e-08,2.1294227028922398e-14,1.707904218051226e-08,-3.889754651709154e-08,0.0,0.0,0.0,-9.615905582904817e-08,60.0,0.60311359167099,-0.0,-1.923871888799103e-17,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,4.5310993845859566e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,4.771468220532427e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,3.5241912166306117e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,4.77146766542091e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,2.2633770413449383e-09,285.9092712402344,294.1499938964844,291.4374084472656,291.115966796875,293.03515625,292.41552734375,286.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.913450535326547e-09,6.126125133435259e-15,4.913444318077609e-09,-1.1185899317922576e-08,0.0,0.0,0.0,-2.7648638933897025e-08,60.0,0.5570691227912903,-0.0,-1.589168329296184e-18,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,4.5310993845859566e-10,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,4.771468220532427e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,3.5241912166306117e-10,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,4.77146766542091e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,2.2633770413449383e-09,285.9092712402344,294.1499938964844,291.4374084472656,291.115966796875,293.03515625,292.41552734375,286.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.913450535326547e-09,6.126125133435259e-15,4.913444318077609e-09,-1.1185899317922576e-08,0.0,0.0,0.0,-2.7648638933897025e-08,60.0,0.5570691227912903,-0.0,-1.589168329296184e-18,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,4.820209786871033e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,5.075915243679674e-10,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,3.7490549553709214e-10,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,5.075915243679674e-10,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,2.407793742165154e-09,285.9092712402344,294.1499938964844,291.4369812011719,291.11553955078125,293.03515625,292.41552734375,286.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.180564865980841e-09,6.471190686037137e-15,5.180558648731903e-09,-1.1825975754220508e-08,0.0,0.0,0.0,-2.9176590032875538e-08,60.0,0.5364751815795898,-0.0,-1.7984341675265597e-18,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,1.2081994071877489e-08,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,1.2722927600350433e-08,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.397113309717042e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,1.2722926712172013e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,6.035203625742724e-08,285.9092712402344,294.1499938964844,291.4375915527344,291.1161499023437,293.03515625,292.41552734375,286.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.287746869138573e-07,1.610576093064725e-13,1.287745163836007e-07,-2.946424046967877e-07,0.0,0.0,0.0,-7.253547664731741e-07,60.0,0.5174807906150818,-0.0,-1.1298998117481108e-15,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,7.792339573597928e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,8.20571273152382e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,6.060713531041986e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,8.205712020981083e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,3.892433539931517e-07,285.9092712402344,294.1499938964844,291.4417724609375,291.12030029296875,293.03515625,292.41552734375,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.305348160320136e-07,1.0387295407490726e-12,8.305337928504741e-07,-1.9002923181687947e-06,0.0,0.0,0.0,-4.678120603784919e-06,60.0,0.4828395843505859,-0.0,-4.7000065921424736e-14,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,7.792339573597928e-08,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,8.20571273152382e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,6.060713531041986e-08,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,8.205712020981083e-08,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,3.892433539931517e-07,285.9092712402344,294.1499938964844,291.4417724609375,291.12030029296875,293.03515625,292.41552734375,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.305348160320136e-07,1.0387295407490726e-12,8.305337928504741e-07,-1.9002923181687947e-06,0.0,0.0,0.0,-4.678120603784919e-06,60.0,0.4828395843505859,-0.0,-4.7000065921424736e-14,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,5.932268436481536e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,6.246967245715496e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,4.613990256530087e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,6.246966677281307e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,2.9632897167175543e-06,285.9093322753906,294.1499938964844,291.4496154785156,291.1280822753906,293.0351257324219,292.4155578613281,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.3206748563970905e-06,7.905637949834343e-12,6.320667125692125e-06,-1.4463334991887676e-05,0.0,0.0,0.0,-3.5602584830485284e-05,60.0,0.4735757112503052,-0.0,-2.7239822810581904e-12,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,5.932268436481536e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,6.246967245715496e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,4.613990256530087e-07,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,6.246966677281307e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,2.9632897167175543e-06,285.9093322753906,294.1499938964844,291.4496154785156,291.1280822753906,293.0351257324219,292.4155578613281,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-6.3206748563970905e-06,7.905637949834343e-12,6.320667125692125e-06,-1.4463334991887676e-05,0.0,0.0,0.0,-3.5602584830485284e-05,60.0,0.4735757112503052,-0.0,-2.7239822810581904e-12,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.2696508494846057e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,2.3900527139630867e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,1.7652853330218932e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,2.390052486589412e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,1.1337370779074265e-05,285.90972900390625,294.1499938964844,291.4609069824219,291.1392822265625,293.0347900390625,292.4158630371094,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4182654669857584e-05,3.0246558729851714e-11,2.4182623747037724e-05,-5.533606599783525e-05,0.0,0.0,0.0,-0.0001362140319542,60.0,0.5365955829620361,-0.0,-3.9873170737392265e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,2.2696508494846057e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,2.3900527139630867e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,1.7652853330218932e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,2.390052486589412e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,1.1337370779074265e-05,285.90972900390625,294.1499938964844,291.4609069824219,291.1392822265625,293.0347900390625,292.4158630371094,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4182654669857584e-05,3.0246558729851714e-11,2.4182623747037724e-05,-5.533606599783525e-05,0.0,0.0,0.0,-0.0001362140319542,60.0,0.5365955829620361,-0.0,-3.9873170737392265e-11,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,4.979011919203913e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,5.243141458777245e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,3.8725679587514605e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,5.243141458777245e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,2.4871185814845376e-05,285.9109191894531,294.1499938964844,291.475341796875,291.1535949707031,293.0338134765625,292.4167175292969,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.305065133143216e-05,6.635320765058239e-11,5.305058584781364e-05,-0.0001213931827805,0.0,0.0,0.0,-0.0002988192427437,60.0,0.6784014701843262,-0.0,-1.9188853284113347e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,4.979011919203913e-06,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,5.243141458777245e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,3.8725679587514605e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,5.243141458777245e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,2.4871185814845376e-05,285.9109191894531,294.1499938964844,291.475341796875,291.1535949707031,293.0338134765625,292.4167175292969,286.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.305065133143216e-05,6.635320765058239e-11,5.305058584781364e-05,-0.0001213931827805,0.0,0.0,0.0,-0.0002988192427437,60.0,0.6784014701843262,-0.0,-1.9188853284113347e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,6.455096809077077e-06,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,6.797531113988953e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,5.020634944230551e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,6.797530659241602e-06,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,3.224453394068405e-05,285.91180419921875,294.1499938964844,291.4836730957031,291.1618347167969,293.03302001953125,292.4172668457031,286.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.877825944684446e-05,8.602450696226782e-11,6.877817213535309e-05,-0.0001573818008182,0.0,0.0,0.0,-0.0003874083631671,60.0,0.765228807926178,-0.0,-3.225286149266537e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,8.627389433968347e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.08506081032101e-06,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,6.710196885251207e-06,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,9.085059900826307e-06,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,4.3095580622321e-05,285.9127502441406,294.1499938964844,291.49267578125,291.1707763671875,293.0321655273437,292.4178466796875,286.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.192323341267183e-05,1.1497327395693091e-10,9.192311699735e-05,-0.0002103436127072,0.0,0.0,0.0,-0.0005177775747142,60.0,0.8641347885131836,-0.0,-5.76131309326655e-10,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,1.5229165910568554e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,1.6037052773754112e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,1.1844916116388047e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,1.603705095476471e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,7.607280713273212e-05,285.9163513183594,294.1499938964844,291.5126037597656,291.1905212402344,293.0287780761719,292.41949462890625,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622641138965,2.0295232161515744e-10,0.0001622639101697,-0.0003713012556545,0.0,0.0,0.0,-0.0009139879839494,60.0,1.2104986906051636,-0.0,-1.795208759425293e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,1.5229165910568554e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,1.6037052773754112e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,1.1844916116388047e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,1.603705095476471e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,7.607280713273212e-05,285.9163513183594,294.1499938964844,291.5126037597656,291.1905212402344,293.0287780761719,292.41949462890625,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622641138965,2.0295232161515744e-10,0.0001622639101697,-0.0003713012556545,0.0,0.0,0.0,-0.0009139879839494,60.0,1.2104986906051636,-0.0,-1.795208759425293e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,2.4098664653138258e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,2.537706677685492e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,1.8743419786915183e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,2.537706495786552e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0001203777792397,285.922119140625,294.1499938964844,291.53485107421875,291.21258544921875,293.0226135253906,292.4205017089844,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567674382589,3.2115257675435766e-10,0.0002567671181168,-0.0005875485367141,0.0,0.0,0.0,-0.0014462991384789,60.0,1.7211439609527588,-0.0,-4.4951962152595115e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,2.4098664653138258e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,2.537706677685492e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,1.8743419786915183e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,2.537706495786552e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0001203777792397,285.922119140625,294.1499938964844,291.53485107421875,291.21258544921875,293.0226135253906,292.4205017089844,286.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002567674382589,3.2115257675435766e-10,0.0002567671181168,-0.0005875485367141,0.0,0.0,0.0,-0.0014462991384789,60.0,1.7211439609527588,-0.0,-4.4951962152595115e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,3.512031980790198e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,3.6983401514589787e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.7315823899698444e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,3.6983401514589787e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001754331897245,285.9293212890625,294.1499938964844,291.5591735839844,291.2366943359375,293.0123596191406,292.41845703125,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003902330354321,4.840907674719112e-10,0.0003902325697708,-0.0008824502001516,0.0,0.0,0.0,-0.0021956257987767,60.0,2.47869873046875,-0.0,-9.547277635135742e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,3.512031980790198e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,3.6983401514589787e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,2.7315823899698444e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,3.6983401514589787e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001754331897245,285.9293212890625,294.1499938964844,291.5591735839844,291.2366943359375,293.0123596191406,292.41845703125,286.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003902330354321,4.840907674719112e-10,0.0003902325697708,-0.0008824502001516,0.0,0.0,0.0,-0.0021956257987767,60.0,2.47869873046875,-0.0,-9.547277635135742e-09,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,9.023841266753152e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.502543980488554e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.018548785708845e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.502543252892792e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0004507593985181,285.985595703125,294.1499938964844,291.58526611328125,291.2625732421875,292.9617004394531,292.3624572753906,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8848972104024145e-05,4.1658088090201767e-10,1.884855555545073e-05,-0.0010763492900878,0.0,0.0,0.0,-0.0003217607736587,60.0,3.4424893856048584,-0.0,-6.302974497884861e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
