time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,9.023841266753152e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.502543980488554e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,7.018548785708845e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.502543252892792e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0004507593985181,285.985595703125,294.1499938964844,291.58526611328125,291.2625732421875,292.9617004394531,292.3624572753906,286.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8848972104024145e-05,4.1658088090201767e-10,1.884855555545073e-05,-0.0010763492900878,0.0,0.0,0.0,-0.0003217607736587,60.0,3.4424893856048584,-0.0,-6.302974497884861e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,9.004410821944475e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.482082532485948e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,7.003435894148424e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.482082532485948e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004497888148762,286.00018310546875,294.1499938964844,291.5989074707031,291.276123046875,292.943603515625,292.3570251464844,286.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006505303899757,8.09271094581731e-10,0.0006505295750685,-0.0014770566485822,0.0,0.0,0.0,-0.0036746705882251,60.0,4.311588287353516,-0.0,-6.275860187088257e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,9.004255116451532e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.481918823439628e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.003315113252029e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.481918095843866e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0004497810150496,286.0106506347656,294.1499938964844,291.6128845214844,291.2899780273437,292.92645263671875,292.34747314453125,286.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008164956816472,9.73574776352848e-10,0.0008164946921169,-0.0017430474981665,0.0,0.0,0.0,-0.0045832893811166,60.0,4.781609058380127,-0.0,-6.275642761011113e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,9.01309249456972e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.491224773228168e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,7.010187982814386e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.491224045632408e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.00045022246195,286.04071044921875,294.1499938964844,291.6417541503906,291.318603515625,292.90582275390625,292.3305358886719,286.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665953693911,1.2330618748279676e-09,0.0009665940888226,-0.0022751409560441,0.0,0.0,0.0,-0.005455260630697,60.0,5.970164775848389,-0.0,-6.287967124762872e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,9.01309249456972e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.491224773228168e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,7.010187982814386e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,9.491224045632408e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.00045022246195,286.04071044921875,294.1499938964844,291.6417541503906,291.318603515625,292.90582275390625,292.3305358886719,286.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665953693911,1.2330618748279676e-09,0.0009665940888226,-0.0022751409560441,0.0,0.0,0.0,-0.005455260630697,60.0,5.970164775848389,-0.0,-6.287967124762872e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.030394721776248e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,9.509444498689844e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,7.02364559401758e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.509444498689844e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004510867584031,286.04473876953125,294.1499938964844,291.6716003417969,291.3481750488281,292.88897705078125,292.30517578125,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621836943551,1.4423494620885435e-09,0.0009621822973713,-0.0028297682292759,0.0,0.0,0.0,-0.0055278413929045,60.0,6.678981304168701,-0.0,-6.312131262120603e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,9.030394721776248e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,9.509444498689844e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,7.02364559401758e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.509444498689844e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004510867584031,286.04473876953125,294.1499938964844,291.6716003417969,291.3481750488281,292.88897705078125,292.30517578125,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621836943551,1.4423494620885435e-09,0.0009621822973713,-0.0028297682292759,0.0,0.0,0.0,-0.0055278413929045,60.0,6.678981304168701,-0.0,-6.312131262120603e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.049970685737208e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.530059469398112e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,7.03887126292102e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.53005874180235e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004520646180026,286.0487976074219,294.1499938964844,291.7021179199219,291.3784484863281,292.8689270019531,292.2789611816406,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.686228379149668e-09,0.0009642677032388,-0.003468835260719,0.0,0.0,0.0,-0.005648742429912,60.0,7.035030841827393,-0.0,-6.339526237297832e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.049970685737208e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,9.530059469398112e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,7.03887126292102e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.53005874180235e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004520646180026,286.0487976074219,294.1499938964844,291.7021179199219,291.3784484863281,292.8689270019531,292.2789611816406,286.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.686228379149668e-09,0.0009642677032388,-0.003468835260719,0.0,0.0,0.0,-0.005648742429912,60.0,7.035030841827393,-0.0,-6.339526237297832e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.071937529370187e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,9.553190466249362e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.055955938994884e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.553190466249362e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0004531618906185,286.0528869628906,294.1499938964844,291.7330627441406,291.4091491699219,292.8499450683594,292.24664306640625,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666097466833,1.9598886957794548e-09,0.0009666077676229,-0.0041859373450279,0.0,0.0,0.0,-0.005784407723695,60.0,7.230297088623047,-0.0,-6.370338212491333e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.071937529370187e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,9.553190466249362e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.055955938994884e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.553190466249362e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0004531618906185,286.0528869628906,294.1499938964844,291.7330627441406,291.4091491699219,292.8499450683594,292.24664306640625,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666097466833,1.9598886957794548e-09,0.0009666077676229,-0.0041859373450279,0.0,0.0,0.0,-0.005784407723695,60.0,7.230297088623047,-0.0,-6.370338212491333e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,9.083169425139204e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.56501899054274e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,7.064692181302235e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.565018262946978e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.000453722954262,286.054931640625,294.1499938964844,291.7486267089844,291.424560546875,292.84051513671875,292.2313232421875,286.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678064961917,2.0998216498924194e-09,0.0009678044007159,-0.0045526167377829,0.0,0.0,0.0,-0.0058537786826491,60.0,7.326827526092529,-0.0,-6.386122208823508e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,9.095552377402782e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.57805896177888e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,7.07432409399189e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,9.578058234183118e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004543415270745,286.0570373535156,294.1499938964844,291.7641906738281,291.4399719238281,292.831787109375,292.2148132324219,286.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691262384876,2.2540964650374917e-09,0.0009691239683888,-0.0049568745307624,0.0,0.0,0.0,-0.0059302612207829,60.0,7.3899245262146,-0.0,-6.403546137789817e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.120114555116744e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.603923535905778e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.093427120707929e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.603923535905778e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004555684572551,286.06121826171875,294.1499938964844,291.795166015625,291.470703125,292.81414794921875,292.1820373535156,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717428474687,2.560093914638628e-09,0.0009717402863316,-0.0057586967013776,0.0,0.0,0.0,-0.0060819559730589,60.0,7.519927501678467,-0.0,-6.438176569645293e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.120114555116744e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,9.603923535905778e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.093427120707929e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,9.603923535905778e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0004555684572551,286.06121826171875,294.1499938964844,291.795166015625,291.470703125,292.81414794921875,292.1820373535156,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717428474687,2.560093914638628e-09,0.0009717402863316,-0.0057586967013776,0.0,0.0,0.0,-0.0060819559730589,60.0,7.519927501678467,-0.0,-6.438176569645293e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.146052616415544e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.631237480789424e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,7.113601168384776e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.631237480789424e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0004568641015794,286.0654296875,294.1499938964844,291.82574462890625,291.50103759765625,292.79791259765625,292.15118408203125,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745067218318,2.8832365384090512e-09,0.0009745038114488,-0.0066054328344762,0.0,0.0,0.0,-0.0062421537004411,60.0,7.627931118011475,-0.0,-6.474848390780609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.146052616415544e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,9.631237480789424e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,7.113601168384776e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.631237480789424e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0004568641015794,286.0654296875,294.1499938964844,291.82574462890625,291.50103759765625,292.79791259765625,292.15118408203125,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745067218318,2.8832365384090512e-09,0.0009745038114488,-0.0066054328344762,0.0,0.0,0.0,-0.0062421537004411,60.0,7.627931118011475,-0.0,-6.474848390780609e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.171957935905084e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,9.65851722867228e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,7.133750477805734e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.65851722867228e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.000458158145193,286.0697021484375,294.1499938964844,291.8556823730469,291.5307006835937,292.7821350097656,292.1221618652344,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772670455276,3.205978593712188e-09,0.000977263902314,-0.0074511053971946,0.0,0.0,0.0,-0.0064021521247923,60.0,7.731661319732666,-0.0,-6.51157918696299e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,9.171957935905084e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,9.65851722867228e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,7.133750477805734e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,9.65851722867228e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.000458158145193,286.0697021484375,294.1499938964844,291.8556823730469,291.5307006835937,292.7821350097656,292.1221618652344,286.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772670455276,3.205978593712188e-09,0.000977263902314,-0.0074511053971946,0.0,0.0,0.0,-0.0064021521247923,60.0,7.731661319732666,-0.0,-6.51157918696299e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.197286271955818e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.685188706498592e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.153449405450374e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.685188706498592e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0004594233178067,286.0740051269531,294.1499938964844,291.8846740722656,291.5594482421875,292.7671203613281,292.09722900390625,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799650870263,3.521520852700632e-09,0.0009799614781513,-0.0082778986543416,0.0,0.0,0.0,-0.0065585770644247,60.0,7.828460693359375,-0.0,-6.547590913896785e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.197286271955818e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,9.685188706498592e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.153449405450374e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.685188706498592e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0004594233178067,286.0740051269531,294.1499938964844,291.8846740722656,291.5594482421875,292.7671203613281,292.09722900390625,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799650870263,3.521520852700632e-09,0.0009799614781513,-0.0082778986543416,0.0,0.0,0.0,-0.0065585770644247,60.0,7.828460693359375,-0.0,-6.547590913896785e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,9.209993731928988e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,9.6985706477426e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.16333306627348e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.6985706477426e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0004600581014528,286.0761413574219,294.1499938964844,291.8987121582031,291.5733947753906,292.7597045898437,292.0867004394531,286.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813187643885,3.679840210324414e-09,0.0009813150390982,-0.0086927246302366,0.0,0.0,0.0,-0.0066370614804327,60.0,7.876218795776367,-0.0,-6.565696253346688e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.22165418160148e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.710850281408057e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,7.17240254743956e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.710849553812297e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004606405855156,286.07830810546875,294.1499938964844,291.9124450683594,291.5870056152344,292.7526550292969,292.0770263671875,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825609158724,3.825110894695172e-09,0.0009825571905821,-0.0090733570978045,0.0,0.0,0.0,-0.00670907786116,60.0,7.92064094543457,-0.0,-6.582331479876302e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.244722605217248e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.73514179349877e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.190345058916137e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.73514179349877e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0004617928934749,286.0826721191406,294.1499938964844,291.938720703125,291.6130676269531,292.7386474609375,292.0609436035156,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850215865299,4.112508555920158e-09,0.0009850175119936,-0.0098263723775744,0.0,0.0,0.0,-0.0068515674211084,60.0,8.00820255279541,-0.0,-6.61530421552925e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995849609375,0.0,0.0,9.244722605217248e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.73514179349877e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.190345058916137e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,9.73514179349877e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0004617928934749,286.0826721191406,294.1499938964844,291.938720703125,291.6130676269531,292.7386474609375,292.0609436035156,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850215865299,4.112508555920158e-09,0.0009850175119936,-0.0098263723775744,0.0,0.0,0.0,-0.0068515674211084,60.0,8.00820255279541,-0.0,-6.61530421552925e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.264292020816356e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.75574948824942e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.205564907053486e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.75574876065366e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004627704038284,286.0870361328125,294.1499938964844,291.9632568359375,291.63739013671875,292.7254943847656,292.0489807128906,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987104489468,4.356305982611275e-09,0.0009871000656858,-0.0104651395231485,0.0,0.0,0.0,-0.0069724177010357,60.0,8.086433410644531,-0.0,-6.6433393897114e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,9.264292020816356e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.75574948824942e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.205564907053486e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,9.75574876065366e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.0004627704038284,286.0870361328125,294.1499938964844,291.9632568359375,291.63739013671875,292.7254943847656,292.0489807128906,286.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987104489468,4.356305982611275e-09,0.0009871000656858,-0.0104651395231485,0.0,0.0,0.0,-0.0069724177010357,60.0,8.086433410644531,-0.0,-6.6433393897114e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,9.281948587158696e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.774342470336704e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,7.219297549454495e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.774341742740944e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0004636523954104,286.0914611816406,294.1499938964844,291.9857482910156,291.6596984863281,292.7127685546875,292.0414733886719,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889883222058,4.576275358658677e-09,0.0009889836655929,-0.011041460558772,0.0,0.0,0.0,-0.0070814792998135,60.0,8.159485816955566,-0.0,-6.6686851596387e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,9.281948587158696e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.774342470336704e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,7.219297549454495e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,9.774341742740944e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0004636523954104,286.0914611816406,294.1499938964844,291.9857482910156,291.6596984863281,292.7127685546875,292.0414733886719,286.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889883222058,4.576275358658677e-09,0.0009889836655929,-0.011041460558772,0.0,0.0,0.0,-0.0070814792998135,60.0,8.159485816955566,-0.0,-6.6686851596387e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.296502685174346e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.78966854745522e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.230617484310642e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.78966854745522e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0004643794090952,286.09588623046875,294.1499938964844,292.0059509277344,291.6797180175781,292.70050048828125,292.0373840332031,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905385086312,4.757597871218877e-09,0.000990533735603,-0.0115165207535028,0.0,0.0,0.0,-0.0071713663637638,60.0,8.225647926330566,-0.0,-6.689614195920512e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.296502685174346e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,9.78966854745522e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.230617484310642e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.78966854745522e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0004643794090952,286.09588623046875,294.1499938964844,292.0059509277344,291.6797180175781,292.70050048828125,292.0373840332031,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905385086312,4.757597871218877e-09,0.000990533735603,-0.0115165207535028,0.0,0.0,0.0,-0.0071713663637638,60.0,8.225647926330566,-0.0,-6.689614195920512e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,9.301472164224832e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.794901416171342e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,7.234483200591058e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,9.794901416171342e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.0004646276356652,286.0981140136719,294.1499938964844,292.0151062011719,291.68878173828125,292.6947326660156,292.0369873046875,286.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910659864544,4.8195047952503955e-09,0.0009910612134262,-0.011678715236485,0.0,0.0,0.0,-0.0072020469233393,60.0,8.253013610839844,-0.0,-6.69676722964141e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,9.307380969403312e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.801123815122992e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.239078695420176e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.801123815122992e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004649228067137,286.100341796875,294.1499938964844,292.0235900878906,291.6972045898437,292.6888732910156,292.0365600585937,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916973067447,4.8931210194780306e-09,0.0009916924173012,-0.0118715828284621,0.0,0.0,0.0,-0.0072385501116514,60.0,8.282309532165527,-0.0,-6.705278110530345e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.313621558248995e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.807695460040122e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,7.243932486744598e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,9.807695460040122e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004652345378417,286.10479736328125,294.1499938964844,292.0383605957031,291.7118530273437,292.67779541015625,292.0380554199219,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923608740791,4.970861500197543e-09,0.0009923558682203,-0.0120752584189176,0.0,0.0,0.0,-0.0072770831175148,60.0,8.3275728225708,-0.0,-6.71427144993686e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.313621558248995e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.807695460040122e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,7.243932486744598e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,9.807695460040122e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004652345378417,286.10479736328125,294.1499938964844,292.0383605957031,291.7118530273437,292.67779541015625,292.0380554199219,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923608740791,4.970861500197543e-09,0.0009923558682203,-0.0120752584189176,0.0,0.0,0.0,-0.0072770831175148,60.0,8.3275728225708,-0.0,-6.71427144993686e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,9.31863542064093e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.812975622480737e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.247831672430038e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,9.812974894884974e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0004654850054066,286.1093139648437,294.1499938964844,292.04998779296875,291.723388671875,292.6669311523437,292.0404968261719,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992898014374,5.033324423919794e-09,0.0009928930085152,-0.0122389011085033,0.0,0.0,0.0,-0.0073080635629594,60.0,8.367326736450195,-0.0,-6.721501932815954e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,9.31863542064093e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.812975622480737e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.247831672430038e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,9.812974894884974e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0004654850054066,286.1093139648437,294.1499938964844,292.04998779296875,291.723388671875,292.6669311523437,292.0404968261719,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992898014374,5.033324423919794e-09,0.0009928930085152,-0.0122389011085033,0.0,0.0,0.0,-0.0073080635629594,60.0,8.367326736450195,-0.0,-6.721501932815954e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.321052493760362e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.815520024858416e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,7.249711779877543e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,9.815520024858416e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0004656057280953,286.1138000488281,294.1499938964844,292.0577697753906,291.7311096191406,292.6564025878906,292.043701171875,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931528475135,5.063424790563431e-09,0.0009931478416547,-0.0123177636414766,0.0,0.0,0.0,-0.0073229731060564,60.0,8.398416519165039,-0.0,-6.724987855477593e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,9.321052493760362e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.815520024858416e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,7.249711779877543e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,9.815520024858416e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0004656057280953,286.1138000488281,294.1499938964844,292.0577697753906,291.7311096191406,292.6564025878906,292.043701171875,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931528475135,5.063424790563431e-09,0.0009931478416547,-0.0123177636414766,0.0,0.0,0.0,-0.0073229731060564,60.0,8.398416519165039,-0.0,-6.724987855477593e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
