time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.323209815192968e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.817792306421325e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,7.251389615703374e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,9.817792306421325e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0004657134995795,286.11834716796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6461181640625,292.0464782714844,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933774126693,-0.0123881697654724,0.0,0.0,0.0,-0.0073362942785024,60.0,8.418720245361328,-0.0,-6.728100743202958e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,9.323209815192968e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.817792306421325e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,7.251389615703374e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,9.817792306421325e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0004657134995795,286.11834716796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6461181640625,292.0464782714844,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933774126693,-0.0123881697654724,0.0,0.0,0.0,-0.0073362942785024,60.0,8.418720245361328,-0.0,-6.728100743202958e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.324275742983446e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,9.818914986681192e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,7.252219074871391e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.818914259085432e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0004657667304854,286.12060546875,294.1499938964844,292.0617370605469,291.7350158691406,292.6410522460937,292.0475158691406,286.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103574896025975e-09,0.0009934908011928,-0.0124229518696665,0.0,0.0,0.0,-0.0073428754694759,60.0,8.42558479309082,-0.0,-6.72963906822588e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.325338032795116e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341186523437,0.0,0.0,9.820033301366492e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,7.253044896060601e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,9.820032573770732e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0004658198158722,286.1228942871094,294.1499938964844,292.0611877441406,291.7344970703125,292.635986328125,292.0483093261719,286.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116805201765828e-09,0.0009936039568856,-0.012457612901926,0.0,0.0,0.0,-0.0073494338430464,60.0,8.430962562561035,-0.0,-6.731171708906913e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.327434236183764e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.822240826906636e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,7.25467543816194e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.822240099310876e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004659245023503,286.12744140625,294.1499938964844,292.0575866699219,291.7309265136719,292.6259460449219,292.0493469238281,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429132064129135e-09,0.0009938272414729,-0.0125260120257735,0.0,0.0,0.0,-0.0073623773641884,60.0,8.438496589660645,-0.0,-6.73419719987578e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,9.327434236183764e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.822240826906636e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,7.25467543816194e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.822240099310876e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0004659245023503,286.12744140625,294.1499938964844,292.0575866699219,291.7309265136719,292.6259460449219,292.0493469238281,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429132064129135e-09,0.0009938272414729,-0.0125260120257735,0.0,0.0,0.0,-0.0073623773641884,60.0,8.438496589660645,-0.0,-6.73419719987578e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,9.329458407592028e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.824371954891832e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.256249227793887e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.824371954891832e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0004660256381612,286.13201904296875,294.1499938964844,292.0509948730469,291.724365234375,292.61590576171875,292.04888916015625,286.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994047964923,5.168126371302151e-09,0.0009940428426489,-0.0125920670107007,0.0,0.0,0.0,-0.0073748766444623,60.0,8.438551902770996,-0.0,-6.737119662147961e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,9.329458407592028e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.824371954891832e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,7.256249227793887e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413818359375,0.0,0.0,9.824371954891832e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0004660256381612,286.13201904296875,294.1499938964844,292.0509948730469,291.724365234375,292.61590576171875,292.04888916015625,286.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994047964923,5.168126371302151e-09,0.0009940428426489,-0.0125920670107007,0.0,0.0,0.0,-0.0073748766444623,60.0,8.438551902770996,-0.0,-6.737119662147961e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.331433102488518e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.826452151173726e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.257785910042003e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.826451423577964e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0004661242710426,286.1366271972656,294.1499938964844,292.0417785644531,291.7152404785156,292.6058654785156,292.0467529296875,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192725804903375e-09,0.0009942532051354,-0.012656514532864,0.0,0.0,0.0,-0.0073870713822543,60.0,8.432573318481445,-0.0,-6.739971780689302e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.331433102488518e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.826452151173726e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,7.257785910042003e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.826451423577964e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,0.0004661242710426,286.1366271972656,294.1499938964844,292.0417785644531,291.7152404785156,292.6058654785156,292.0467529296875,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192725804903375e-09,0.0009942532051354,-0.012656514532864,0.0,0.0,0.0,-0.0073870713822543,60.0,8.432573318481445,-0.0,-6.739971780689302e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.3333532277029e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.828473412198946e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.259278936544433e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.828473412198946e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0004662201972678,286.1412353515625,294.1499938964844,292.03033447265625,291.7038879394531,292.5957946777344,292.0428771972656,286.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.216637344318542e-09,0.0009944576304405,-0.012719159014523,0.0,0.0,0.0,-0.007398925255984,60.0,8.421317100524902,-0.0,-6.742745028986974e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.3333532277029e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.828473412198946e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,7.259278936544433e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,9.828473412198946e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,0.0004662201972678,286.1412353515625,294.1499938964844,292.03033447265625,291.7038879394531,292.5957946777344,292.0428771972656,286.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.216637344318542e-09,0.0009944576304405,-0.012719159014523,0.0,0.0,0.0,-0.007398925255984,60.0,8.421317100524902,-0.0,-6.742745028986974e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.334284550277516e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.8294549388811e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.260003621922806e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.829454211285338e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,0.0004662667342927,286.1435241699219,294.1499938964844,292.0238952636719,291.697509765625,292.5906982421875,292.04010009765625,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945619385689,5.228240951282714e-09,0.0009945566998794,-0.012749558314681,0.0,0.0,0.0,-0.0074046771042048,60.0,8.41342544555664,-0.0,-6.744090796928506e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,9.335204231319948e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.830422641243786e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,7.260718120960519e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,9.830422641243786e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0004663126601371,286.1458435058594,294.1499938964844,292.0170288085937,291.6907043457031,292.5856018066406,292.0369567871094,286.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946598438546,5.2396935679155385e-09,0.0009946546051651,-0.0127795627340674,0.0,0.0,0.0,-0.0074103544466197,60.0,8.404687881469727,-0.0,-6.745418801301639e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.33701012399979e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.832324576564132e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,7.262123108375818e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.832324576564132e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0004664028820116,286.1504821777344,294.1499938964844,292.0022888183594,291.67608642578125,292.5753479003906,292.0298767089844,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948522783815,5.262187574572863e-09,0.0009948470396921,-0.0128384931012988,0.0,0.0,0.0,-0.0074215061031281,60.0,8.385507583618164,-0.0,-6.748028624770086e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.33701012399979e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,9.832324576564132e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,7.262123108375818e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.832324576564132e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0004664028820116,286.1504821777344,294.1499938964844,292.0022888183594,291.67608642578125,292.5753479003906,292.0298767089844,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948522783815,5.262187574572863e-09,0.0009948470396921,-0.0128384931012988,0.0,0.0,0.0,-0.0074215061031281,60.0,8.385507583618164,-0.0,-6.748028624770086e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.33873961912468e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,9.834145748754965e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,7.263467705342919e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0004664892621804,286.1551208496094,294.1499938964844,291.98651123046875,291.6604309082031,292.5649719238281,292.0212097167969,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283725013072171e-09,0.0009950312087312,-0.0128949163481593,0.0,0.0,0.0,-0.0074321832507848,60.0,8.362858772277832,-0.0,-6.750527603571754e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.33873961912468e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06451416015625,0.0,0.0,9.834145748754965e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,7.263467705342919e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,9.834145021159202e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0004664892621804,286.1551208496094,294.1499938964844,291.98651123046875,291.6604309082031,292.5649719238281,292.0212097167969,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283725013072171e-09,0.0009950312087312,-0.0128949163481593,0.0,0.0,0.0,-0.0074321832507848,60.0,8.362858772277832,-0.0,-6.750527603571754e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.340394899481907e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,9.83588834060356e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.264755549840629e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.83588834060356e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0004665719170589,286.1597900390625,294.1499938964844,291.9700622558594,291.64410400390625,292.55450439453125,292.0111694335937,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952128166332,5.304340522371831e-09,0.0009952074615284,-0.0129489256069064,0.0,0.0,0.0,-0.0074424031190574,60.0,8.337745666503906,-0.0,-6.75292000096306e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,9.340394899481907e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,9.83588834060356e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,7.264755549840629e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0676574707031,0.0,0.0,9.83588834060356e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0004665719170589,286.1597900390625,294.1499938964844,291.9700622558594,291.64410400390625,292.55450439453125,292.0111694335937,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952128166332,5.304340522371831e-09,0.0009952074615284,-0.0129489256069064,0.0,0.0,0.0,-0.0074424031190574,60.0,8.337745666503906,-0.0,-6.75292000096306e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.3419715994969e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,9.837548714131116e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.265981548698619e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,9.837548714131116e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0004666507011279,286.1644592285156,294.1499938964844,291.95330810546875,291.6275329589844,292.5438842773437,292.00006103515625,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953806875273,5.323976814963771e-09,0.0009953753324225,-0.013000370003283,0.0,0.0,0.0,-0.0074521377682685,60.0,8.31092643737793,-0.0,-6.755198711516641e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730895996094,0.0,0.0,9.3419715994969e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,9.837548714131116e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,7.265981548698619e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,9.837548714131116e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0004666507011279,286.1644592285156,294.1499938964844,291.95330810546875,291.6275329589844,292.5438842773437,292.00006103515625,286.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953806875273,5.323976814963771e-09,0.0009953753324225,-0.013000370003283,0.0,0.0,0.0,-0.0074521377682685,60.0,8.31092643737793,-0.0,-6.755198711516641e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.342721023131162e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.838338883128016e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.080322265625,0.0,0.0,7.266565080499277e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,9.838338155532256e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750427246094,0.0,0.0,0.0004666881577577,286.16680908203125,294.1499938964844,291.9449768066406,291.6192321777344,292.5385437011719,291.9941101074219,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954604320228,5.333317787403757e-09,0.000995455076918,-0.0130248414352536,0.0,0.0,0.0,-0.0074567673727869,60.0,8.297035217285156,-0.0,-6.756282999731411e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,9.34345371206291e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,9.83911013463512e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,7.267134787980467e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,9.83910940703936e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004667247412726,286.1691589355469,294.1499938964844,291.93670654296875,291.6110534667969,292.5331726074219,291.9880065917969,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955383138731,5.342442044309337e-09,0.0009955329587683,-0.0130487447604537,0.0,0.0,0.0,-0.0074612903408706,60.0,8.283034324645996,-0.0,-6.75734241895043e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.344868885818868e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,9.840599523158744e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,7.268234912771732e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,9.840599523158744e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0004667954053729,286.1738586425781,294.1499938964844,291.9205627441406,291.5950622558594,292.5223999023437,291.9755554199219,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956891881302,5.3600595073532994e-09,0.0009956838330253,-0.0130948992446064,0.0,0.0,0.0,-0.0074700247496366,60.0,8.254928588867188,-0.0,-6.759388071486684e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,9.344868885818868e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821838378906,0.0,0.0,9.840599523158744e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,7.268234912771732e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,9.840599523158744e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816955566406,0.0,0.0,0.0004667954053729,286.1738586425781,294.1499938964844,291.9205627441406,291.5950622558594,292.5223999023437,291.9755554199219,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956891881302,5.3600595073532994e-09,0.0009956838330253,-0.0130948992446064,0.0,0.0,0.0,-0.0074700247496366,60.0,8.254928588867188,-0.0,-6.759388071486684e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,9.3461771029979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.84197758953087e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,7.269252819241956e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.84197758953087e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.00046686080168,286.1785583496094,294.1499938964844,291.9053649902344,291.5799560546875,292.5115661621094,291.9627990722656,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958285372704,5.3763589136224255e-09,0.0009958231821656,-0.01313759945333,0.0,0.0,0.0,-0.0074781053699553,60.0,8.227167129516602,-0.0,-6.761280957334749e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,9.3461771029979e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.84197758953087e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,7.269252819241956e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,9.84197758953087e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.00046686080168,286.1785583496094,294.1499938964844,291.9053649902344,291.5799560546875,292.5115661621094,291.9627990722656,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958285372704,5.3763589136224255e-09,0.0009958231821656,-0.01313759945333,0.0,0.0,0.0,-0.0074781053699553,60.0,8.227167129516602,-0.0,-6.761280957334749e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.347384184366092e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.843248699326068e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,7.270191417774186e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.843248699326068e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0004669210757128,286.18328857421875,294.1499938964844,291.89141845703125,291.566162109375,292.50067138671875,291.9500732421875,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995957176201,5.3913922215542714e-09,0.0009959517046809,-0.0131769841536879,0.0,0.0,0.0,-0.0074855578131973,60.0,8.200371742248535,-0.0,-6.76302676083651e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.347384184366092e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,9.843248699326068e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,7.270191417774186e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.843248699326068e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0004669210757128,286.18328857421875,294.1499938964844,291.89141845703125,291.566162109375,292.50067138671875,291.9500732421875,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995957176201,5.3913922215542714e-09,0.0009959517046809,-0.0131769841536879,0.0,0.0,0.0,-0.0074855578131973,60.0,8.200371742248535,-0.0,-6.76302676083651e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.348484309157357e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.844407031778246e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.271047070389614e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,9.844407031778246e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0004669760528486,286.1880187988281,294.1499938964844,291.879150390625,291.5539855957031,292.48980712890625,291.9375915527344,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.405093705945774e-09,0.0009960689349099,-0.0132128791883587,0.0,0.0,0.0,-0.0074923504143953,60.0,8.175132751464844,-0.0,-6.764618376564614e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953369140625,0.0,0.0,9.348484309157357e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,9.844407031778246e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,7.271047070389614e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,9.844407031778246e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,0.0004669760528486,286.1880187988281,294.1499938964844,291.879150390625,291.5539855957031,292.48980712890625,291.9375915527344,286.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.405093705945774e-09,0.0009960689349099,-0.0132128791883587,0.0,0.0,0.0,-0.0074923504143953,60.0,8.175132751464844,-0.0,-6.764618376564614e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.349026367999612e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977783203125,0.0,0.0,9.844977466855198e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,7.271468348335475e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,9.844977466855198e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004670030903071,286.1903991699219,294.1499938964844,291.873779296875,291.5486755371094,292.484375,291.9313049316406,286.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996132264845,5.411838976954186e-09,0.0009961267933249,-0.0132305501028895,0.0,0.0,0.0,-0.007495695259422,60.0,8.162397384643555,-0.0,-6.76540139465942e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.34952186071314e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.845499153016136e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,7.271853974089026e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,9.845499153016136e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,0.0004670278576668,286.1927490234375,294.1499938964844,291.86895751953125,291.5438842773437,292.4789428710937,291.9251708984375,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961851174011,5.418006931989794e-09,0.000996179645881,-0.0132467085495591,0.0,0.0,0.0,-0.0074987537227571,60.0,8.150317192077637,-0.0,-6.766118332279802e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,9.350379696115851e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.846402826951815e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,7.272521179402247e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,9.846402826951815e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.000467070727609,286.197509765625,294.1499938964844,291.8612365722656,291.5362243652344,292.4681091308594,291.91339111328125,286.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.4286943829140455e-09,0.0009962710319086,-0.0132747078314423,0.0,0.0,0.0,-0.0075040515512228,60.0,8.12915325164795,-0.0,-6.767359650439175e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042785644531,0.0,0.0,9.350379696115851e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.846402826951815e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,7.272521179402247e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033630371094,0.0,0.0,9.846402826951815e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,0.000467070727609,286.197509765625,294.1499938964844,291.8612365722656,291.5362243652344,292.4681091308594,291.91339111328125,286.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.4286943829140455e-09,0.0009962710319086,-0.0132747078314423,0.0,0.0,0.0,-0.0075040515512228,60.0,8.12915325164795,-0.0,-6.767359650439175e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.351100015919656e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.847160981735216e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,7.273081428138539e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.847160981735216e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0004671066999435,286.2022399902344,294.1499938964844,291.8563537597656,291.5313720703125,292.4573669433594,291.9026794433594,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,8.11214542388916,-0.0,-6.7684013060898e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,9.351100015919656e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.847160981735216e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,7.273081428138539e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,9.847160981735216e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,0.0004671066999435,286.2022399902344,294.1499938964844,291.8563537597656,291.5313720703125,292.4573669433594,291.9026794433594,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,8.11214542388916,-0.0,-6.7684013060898e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.351681364933027e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.847773617366327e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.27353326510638e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.847773617366327e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0004671357455663,286.2070007324219,294.1499938964844,291.8547058105469,291.5297546386719,292.44677734375,291.8935241699219,286.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444898754092264e-09,0.0009964095661416,-0.0133171593770384,0.0,0.0,0.0,-0.0075120851397514,60.0,8.099874496459961,-0.0,-6.76924258868894e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
