time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.351681364933027e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,9.847773617366327e-05,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,7.27353326510638e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123962402344,0.0,0.0,9.847773617366327e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0004671357455663,286.2070007324219,294.1499938964844,291.8547058105469,291.5297546386719,292.44677734375,291.8935241699219,286.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444898754092264e-09,0.0009964095661416,-0.0133171593770384,0.0,0.0,0.0,-0.0075120851397514,60.0,8.099874496459961,-0.0,-6.76924258868894e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.352116467198356e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.848232002696022e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,7.27387159713544e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.84823127510026e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0004671574861276,286.2117919921875,294.1499938964844,291.856689453125,291.5317077636719,292.4363708496094,291.8863220214844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964613709598,5.450312201560337e-09,0.0009964558994397,-0.0133313424885272,0.0,0.0,0.0,-0.0075147687457501,60.0,8.092875480651855,-0.0,-6.769871419010087e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,9.352116467198356e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,9.848232002696022e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,7.27387159713544e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.84823127510026e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0004671574861276,286.2117919921875,294.1499938964844,291.856689453125,291.5317077636719,292.4363708496094,291.8863220214844,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964613709598,5.450312201560337e-09,0.0009964558994397,-0.0133313424885272,0.0,0.0,0.0,-0.0075147687457501,60.0,8.092875480651855,-0.0,-6.769871419010087e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.3522816314362e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,9.84840517048724e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,7.273999653989449e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.84840517048724e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0004671657225117,286.21417236328125,294.1499938964844,291.8591613769531,291.5341491699219,292.4312744140625,291.88360595703125,286.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964789496734,5.452363449620634e-09,0.0009964734781533,-0.0133367162197828,0.0,0.0,0.0,-0.0075157857500016,60.0,8.091541290283203,-0.0,-6.770110161369304e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,9.352407505502924e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,9.84853832051158e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,7.27409787941724e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.848537592915818e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.000467172008939,286.2165832519531,294.1499938964844,291.8626708984375,291.53765869140625,292.42626953125,291.88153076171875,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964923374354,5.453933304977454e-09,0.0009964868659153,-0.0133408280089497,0.0,0.0,0.0,-0.0075165638700127,60.0,8.091697692871094,-0.0,-6.770292770852393e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.352541383123024e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,9.848679474089296e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.274202653206885e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.848678746493532e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.00046717870282,286.22137451171875,294.1499938964844,291.8730773925781,291.5479736328125,292.41650390625,291.8794860839844,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965065401047,5.455599083603602e-09,0.0009965010685846,-0.0133451921865344,0.0,0.0,0.0,-0.0075173894874751,60.0,8.097061157226562,-0.0,-6.77048603847652e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.352541383123024e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,9.848679474089296e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.274202653206885e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.848678746493532e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.00046717870282,286.22137451171875,294.1499938964844,291.8730773925781,291.5479736328125,292.41650390625,291.8794860839844,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965065401047,5.455599083603602e-09,0.0009965010685846,-0.0133451921865344,0.0,0.0,0.0,-0.0075173894874751,60.0,8.097061157226562,-0.0,-6.77048603847652e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.352522465633228e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.848659101407976e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,7.274187373695895e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.848659101407976e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0004671777714975,286.2261962890625,294.1499938964844,291.8883056640625,291.56304931640625,292.4071044921875,291.8802185058594,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.455356166805814e-09,0.0009964990895241,-0.0133445560932159,0.0,0.0,0.0,-0.007517269346863,60.0,8.109090805053711,-0.0,-6.77045761676709e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.352522465633228e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,9.848659101407976e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,7.274187373695895e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13055419921875,0.0,0.0,9.848659101407976e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0004671777714975,286.2261962890625,294.1499938964844,291.8883056640625,291.56304931640625,292.4071044921875,291.8802185058594,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.455356166805814e-09,0.0009964990895241,-0.0133445560932159,0.0,0.0,0.0,-0.007517269346863,60.0,8.109090805053711,-0.0,-6.77045761676709e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.352344932267442e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.84847210929729e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,7.274049130501226e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.84847210929729e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0004671688948292,286.2309875488281,294.1499938964844,291.90869140625,291.5832824707031,292.39825439453125,291.88458251953125,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.453135720756563e-09,0.0009964801138266,-0.0133387381210923,0.0,0.0,0.0,-0.0075161685235798,60.0,8.129552841186523,-0.0,-6.770199689754008e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.352344932267442e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.84847210929729e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14019775390625,0.0,0.0,7.274049130501226e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.84847210929729e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0004671688948292,286.2309875488281,294.1499938964844,291.90869140625,291.5832824707031,292.39825439453125,291.88458251953125,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.453135720756563e-09,0.0009964801138266,-0.0133387381210923,0.0,0.0,0.0,-0.0075161685235798,60.0,8.129552841186523,-0.0,-6.770199689754008e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.352012421004474e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,9.848121408140288e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.27379010641016e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.848121408140288e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.000467152276542,286.23583984375,294.1499938964844,291.9346618652344,291.6090393066406,292.3900146484375,291.8929748535156,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448984818912095e-09,0.0009964446071535,-0.0133278639987111,0.0,0.0,0.0,-0.0075141107663512,60.0,8.158866882324219,-0.0,-6.769717231236427e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.352012421004474e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,9.848121408140288e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.27379010641016e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,9.848121408140288e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.000467152276542,286.23583984375,294.1499938964844,291.9346618652344,291.6090393066406,292.3900146484375,291.8929748535156,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448984818912095e-09,0.0009964446071535,-0.0133278639987111,0.0,0.0,0.0,-0.0075141107663512,60.0,8.158866882324219,-0.0,-6.769717231236427e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.351786138722672e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,9.847884211922064e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,7.273614755831659e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.847883484326304e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,0.0004671409842558,286.2382507324219,294.1499938964844,291.94989013671875,291.6241149902344,292.3861694335937,291.8989562988281,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425980702,5.446169737410855e-09,0.0009964205091819,-0.0133204897865653,0.0,0.0,0.0,-0.0075127151794731,60.0,8.177255630493164,-0.0,-6.769390381577979e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.351521293865515e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.84760481514968e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,7.273408846231177e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,9.84760481514968e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0004671277711167,286.2406616210937,294.1499938964844,291.96661376953125,291.6407165527344,292.382568359375,291.9061279296875,286.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963976917788,5.442866157778781e-09,0.0009963922202587,-0.0133118350058794,0.0,0.0,0.0,-0.0075110774487257,60.0,8.198200225830078,-0.0,-6.769006688500667e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.350890468340368e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.846940520219503e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,7.27291771909222e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.846939792623743e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0004670962225645,286.2455139160156,294.1499938964844,292.00494384765625,291.6787109375,292.3758850097656,291.9235534667969,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963304037228,5.434998229247867e-09,0.0009963249322026,-0.013291222974658,0.0,0.0,0.0,-0.0075071770697832,60.0,8.246814727783203,-0.0,-6.768092219999744e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.350890468340368e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.846940520219503e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,7.27291771909222e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488647460937,0.0,0.0,9.846939792623743e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0004670962225645,286.2455139160156,294.1499938964844,292.00494384765625,291.6787109375,292.3758850097656,291.9235534667969,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963304037228,5.434998229247867e-09,0.0009963249322026,-0.013291222974658,0.0,0.0,0.0,-0.0075071770697832,60.0,8.246814727783203,-0.0,-6.768092219999744e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.350114123662934e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.84612270258367e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,7.272313814610243e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.846121974987908e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004670574562624,286.2503662109375,294.1499938964844,292.04998779296875,291.723388671875,292.3701477050781,291.9461975097656,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.4253179726515555e-09,0.0009962421609088,-0.0132658630609512,0.0,0.0,0.0,-0.0075023784302175,60.0,8.306316375732422,-0.0,-6.766967430849037e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.350114123662934e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,9.84612270258367e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,7.272313814610243e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,9.846121974987908e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,0.0004670574562624,286.2503662109375,294.1499938964844,292.04998779296875,291.723388671875,292.3701477050781,291.9461975097656,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247632429,5.4253179726515555e-09,0.0009962421609088,-0.0132658630609512,0.0,0.0,0.0,-0.0075023784302175,60.0,8.306316375732422,-0.0,-6.766967430849037e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.34909621719271e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.8450509540271e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.27152219042182e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.8450509540271e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0004670066409744,286.2552490234375,294.1499938964844,292.09918212890625,291.7703552246094,292.3655090332031,291.9740600585937,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996139133349,5.412637449353497e-09,0.0009961337782442,-0.0132326427847146,0.0,0.0,0.0,-0.0074960920028388,60.0,8.373306274414062,-0.0,-6.765494475757805e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.34909621719271e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590881347656,0.0,0.0,9.8450509540271e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,7.27152219042182e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.8450509540271e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,0.0004670066409744,286.2552490234375,294.1499938964844,292.09918212890625,291.7703552246094,292.3655090332031,291.9740600585937,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996139133349,5.412637449353497e-09,0.0009961337782442,-0.0132326427847146,0.0,0.0,0.0,-0.0074960920028388,60.0,8.373306274414062,-0.0,-6.765494475757805e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.347786544822156e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,9.843672160059214e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,7.270503556355834e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.843671432463452e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0004669412155635,286.2601013183594,294.1499938964844,292.1495056152344,291.8150329589844,292.362060546875,292.00653076171875,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.396314062267038e-09,0.0009959941962733,-0.0131898783147335,0.0,0.0,0.0,-0.0074879992753267,60.0,8.440605163574219,-0.0,-6.763598037196061e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.347786544822156e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,9.843672160059214e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,7.270503556355834e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,9.843671432463452e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0004669412155635,286.2601013183594,294.1499938964844,292.1495056152344,291.8150329589844,292.362060546875,292.00653076171875,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959995513781,5.396314062267038e-09,0.0009959941962733,-0.0131898783147335,0.0,0.0,0.0,-0.0074879992753267,60.0,8.440605163574219,-0.0,-6.763598037196061e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.34703930397518e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.84288490144536e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,7.269922934938222e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.84288490144536e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.000466903875349,286.2625427246094,294.1499938964844,292.175048828125,291.8365478515625,292.3608703613281,292.0245056152344,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959196904674,5.387004176071741e-09,0.0009959143353626,-0.0131654888391494,0.0,0.0,0.0,-0.0074833831749856,60.0,8.473331451416016,-0.0,-6.76251730169497e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.34627969400026e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.84208527370356e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,7.269331399584189e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.8420845461078e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0004668659239541,286.2650146484375,294.1499938964844,292.2008972167969,291.8575134277344,292.3598937988281,292.0433044433594,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958387818187,5.3775348618501084e-09,0.0009958333102986,-0.0131406811997294,0.0,0.0,0.0,-0.0074786888435482,60.0,8.505611419677734,-0.0,-6.761417381540015e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.34467461775057e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.840395068749784e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.268083572853357e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.840394341154024e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.000466785772005,286.2698974609375,294.1499938964844,292.2533264160156,291.8979187011719,292.3585510253906,292.0819396972656,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956677677109,5.357533972016881e-09,0.0009956624126061,-0.0130882821977138,0.0,0.0,0.0,-0.0074687739834189,60.0,8.568912506103516,-0.0,-6.759094617336815e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.34467461775057e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,9.840395068749784e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,7.268083572853357e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,9.840394341154024e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.000466785772005,286.2698974609375,294.1499938964844,292.2533264160156,291.8979187011719,292.3585510253906,292.0819396972656,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956677677109,5.357533972016881e-09,0.0009956624126061,-0.0130882821977138,0.0,0.0,0.0,-0.0074687739834189,60.0,8.568912506103516,-0.0,-6.759094617336815e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.343025158159436e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,9.838657570071518e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.266800093930215e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.838657570071518e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.000466703379061,286.2748107910156,294.1499938964844,292.3066711425781,291.93634033203125,292.3581237792969,292.1228332519531,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.3369779706713424e-09,0.0009954867418855,-0.0130344303324818,0.0,0.0,0.0,-0.0074585839174687,60.0,8.629634857177734,-0.0,-6.756707904287397e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.343025158159436e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,9.838657570071518e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,7.266800093930215e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.838657570071518e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.000466703379061,286.2748107910156,294.1499938964844,292.3066711425781,291.93634033203125,292.3581237792969,292.1228332519531,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.3369779706713424e-09,0.0009954867418855,-0.0130344303324818,0.0,0.0,0.0,-0.0074585839174687,60.0,8.629634857177734,-0.0,-6.756707904287397e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.341414988739416e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,9.836962271947414e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.265547901624814e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.836961544351652e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0004666229360736,286.2797241210937,294.1499938964844,292.3609313964844,291.972900390625,292.3587646484375,292.1660461425781,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910467456637e-09,0.0009953152621164,-0.0129818562418222,0.0,0.0,0.0,-0.007448635995388,60.0,8.6874361038208,-0.0,-6.754378745199574e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.341414988739416e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,9.836962271947414e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.265547901624814e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.836961544351652e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,0.0004666229360736,286.2797241210937,294.1499938964844,292.3609313964844,291.972900390625,292.3587646484375,292.1660461425781,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910467456637e-09,0.0009953152621164,-0.0129818562418222,0.0,0.0,0.0,-0.007448635995388,60.0,8.6874361038208,-0.0,-6.754378745199574e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.33993433136493e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.835403034230694e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,7.264396117534488e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.835402306634931e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0004665489541366,286.2846374511719,294.1499938964844,292.4159851074219,292.0076904296875,292.3604736328125,292.2112731933594,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.298457228519737e-09,0.0009951575193554,-0.0129335122182965,0.0,0.0,0.0,-0.0074394885450601,60.0,8.742508888244629,-0.0,-6.752237169393993e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,9.33993433136493e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.835403034230694e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,7.264396117534488e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.835402306634931e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0004665489541366,286.2846374511719,294.1499938964844,292.4159851074219,292.0076904296875,292.3604736328125,292.2112731933594,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.298457228519737e-09,0.0009951575193554,-0.0129335122182965,0.0,0.0,0.0,-0.0074394885450601,60.0,8.742508888244629,-0.0,-6.752237169393993e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.33928313315846e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,9.834716911427675e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,7.263889710884541e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,9.834716911427675e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.000466516445158,286.287109375,294.1499938964844,292.4437866210937,292.02447509765625,292.3617858886719,292.2346496582031,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950939565896,5.290345495012616e-09,0.0009950886014848,-0.0129122603684663,0.0,0.0,0.0,-0.0074354689568281,60.0,8.768919944763184,-0.0,-6.751295700269111e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.338645031675696e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.834044612944126e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,7.263392762979493e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.834044612944126e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0004664845473598,286.28955078125,294.1499938964844,292.4718017578125,292.0408630371094,292.3632507324219,292.258056640625,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282387416372103e-09,0.0009950207313522,-0.012891411781311,0.0,0.0,0.0,-0.0074315248057246,60.0,8.794903755187988,-0.0,-6.750371994712624e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.337552182842046e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.832894284045324e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.262542931130156e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.832893556449562e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0004664299776777,286.29449462890625,294.1499938964844,292.5282592773437,292.0724792480469,292.3666687011719,292.3056945800781,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268768088484421e-09,0.0009949037339538,-0.0128557318821549,0.0,0.0,0.0,-0.0074247703887522,60.0,8.845673561096191,-0.0,-6.748791747668292e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,9.337552182842046e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.832894284045324e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,7.262542931130156e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,9.832893556449562e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,0.0004664299776777,286.29449462890625,294.1499938964844,292.5282592773437,292.0724792480469,292.3666687011719,292.3056945800781,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268768088484421e-09,0.0009949037339538,-0.0128557318821549,0.0,0.0,0.0,-0.0074247703887522,60.0,8.845673561096191,-0.0,-6.748791747668292e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.336903895018622e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.832211799221112e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.262038707267493e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.832211071625352e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004663975851144,286.2994384765625,294.1499938964844,292.5853576660156,292.1026611328125,292.3712158203125,292.3551330566406,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.893983840942383,-0.0,-6.747854541799826e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,9.336903895018622e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.832211799221112e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,7.262038707267493e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.832211071625352e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0004663975851144,286.2994384765625,294.1499938964844,292.5853576660156,292.1026611328125,292.3712158203125,292.3551330566406,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260688773489619e-09,0.0009948345832526,-0.0128345657140016,0.0,0.0,0.0,-0.00742076523602,60.0,8.893983840942383,-0.0,-6.747854541799826e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
