time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,9.336568473372608e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.831858915276824e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.261778227984905e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.831858187681064e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004663808504119,286.3044128417969,294.1499938964844,292.6429748535156,292.1315612792969,292.3764038085937,292.40557861328125,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.25650900584651e-09,0.0009947988437488,-0.0128236152231693,0.0,0.0,0.0,-0.0074186930432915,60.0,8.940793991088867,-0.0,-6.7473692411113e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,9.336568473372608e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.831858915276824e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.261778227984905e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.831858187681064e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,0.0004663808504119,286.3044128417969,294.1499938964844,292.6429748535156,292.1315612792969,292.3764038085937,292.40557861328125,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.25650900584651e-09,0.0009947988437488,-0.0128236152231693,0.0,0.0,0.0,-0.0074186930432915,60.0,8.940793991088867,-0.0,-6.7473692411113e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.336739458376542e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,9.832038631429896e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.261911378009245e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,9.832037903834134e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0004663893778342,286.3093566894531,294.1499938964844,292.7010803222656,292.15924072265625,292.3824462890625,292.4573669433594,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258633972715643e-09,0.0009948168881237,-0.0128291826695203,0.0,0.0,0.0,-0.0074197454378008,60.0,8.985906600952148,-0.0,-6.74761579944061e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.336739458376542e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,9.832038631429896e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.261911378009245e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,9.832037903834134e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.0004663893778342,286.3093566894531,294.1499938964844,292.7010803222656,292.15924072265625,292.3824462890625,292.4573669433594,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258633972715643e-09,0.0009948168881237,-0.0128291826695203,0.0,0.0,0.0,-0.0074197454378008,60.0,8.985906600952148,-0.0,-6.74761579944061e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.337142546428367e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.832462819758804e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,7.262224244186655e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.83246209216304e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0004664095176849,286.3118591308594,294.1499938964844,292.73028564453125,292.17266845703125,292.38604736328125,292.4840393066406,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263649960340899e-09,0.0009948601946234,-0.0128423236310482,0.0,0.0,0.0,-0.0074222343973815,60.0,9.00743293762207,-0.0,-6.748197733941197e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.337551455246285e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.8328928288538e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.262542203534395e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,9.8328928288538e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,0.0004664299194701,286.3143310546875,294.1499938964844,292.75958251953125,292.18585205078125,292.3896789550781,292.5106811523437,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.26874188722104e-09,0.0009949043160304,-0.0128556629642844,0.0,0.0,0.0,-0.0074247615411877,60.0,9.028956413269045,-0.0,-6.748788905497349e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.338695235783234e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.834098455030472e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.26343278074637e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.83409772743471e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004664871084969,286.3193054199219,294.1499938964844,292.81842041015625,292.21148681640625,292.3973388671875,292.56463623046875,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994042232758e-09,0.0009950250387191,-0.0128930015489459,0.0,0.0,0.0,-0.0074318214319646,60.0,9.0711669921875,-0.0,-6.750442338443463e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.338695235783234e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.834098455030472e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.26343278074637e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.83409772743471e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0004664871084969,286.3193054199219,294.1499938964844,292.81842041015625,292.21148681640625,292.3973388671875,292.56463623046875,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282994042232758e-09,0.0009950250387191,-0.0128930015489459,0.0,0.0,0.0,-0.0074318214319646,60.0,9.0711669921875,-0.0,-6.750442338443463e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.340754331788048e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.836265962803736e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.265033491421491e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.836265235207976e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0004665899323299,286.3243103027344,294.1499938964844,292.87750244140625,292.2362976074219,292.4063720703125,292.62030029296875,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308634865031081e-09,0.0009952443651854,-0.0129601759836077,0.0,0.0,0.0,-0.0074445330537855,60.0,9.1117582321167,-0.0,-6.753418091420826e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.340754331788048e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,9.836265962803736e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.265033491421491e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.836265235207976e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0004665899323299,286.3243103027344,294.1499938964844,292.87750244140625,292.2362976074219,292.4063720703125,292.62030029296875,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308634865031081e-09,0.0009952443651854,-0.0129601759836077,0.0,0.0,0.0,-0.0074445330537855,60.0,9.1117582321167,-0.0,-6.753418091420826e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.343093552161008e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.8387296020519e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.266853208420798e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.8387296020519e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0004667067842092,286.32928466796875,294.1499938964844,292.93682861328125,292.2603759765625,292.4158630371094,292.6763916015625,286.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377808839627505e-09,0.0009954934939742,-0.0130365332588553,0.0,0.0,0.0,-0.0074589815922081,60.0,9.151747703552246,-0.0,-6.75680098538578e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,9.343093552161008e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,9.8387296020519e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,7.266853208420798e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.8387296020519e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0004667067842092,286.32928466796875,294.1499938964844,292.93682861328125,292.2603759765625,292.4158630371094,292.6763916015625,286.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377808839627505e-09,0.0009954934939742,-0.0130365332588553,0.0,0.0,0.0,-0.0074589815922081,60.0,9.151747703552246,-0.0,-6.75680098538578e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.346429578727113e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.842242434388028e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,7.269447814906016e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.842242434388028e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004668734327424,286.3343200683594,294.1499938964844,292.9962463378906,292.28387451171875,292.4267883300781,292.7340393066406,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958543814718,5.379338308131309e-09,0.000995849026367,-0.0131454057991504,0.0,0.0,0.0,-0.0074795838445425,60.0,9.190738677978516,-0.0,-6.761626991647064e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.346429578727113e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.842242434388028e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,7.269447814906016e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,9.842242434388028e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0004668734327424,286.3343200683594,294.1499938964844,292.9962463378906,292.28387451171875,292.4267883300781,292.7340393066406,286.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958543814718,5.379338308131309e-09,0.000995849026367,-0.0131454057991504,0.0,0.0,0.0,-0.0074795838445425,60.0,9.190738677978516,-0.0,-6.761626991647064e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.348128514830024e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.844031592365354e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,7.270769128808752e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.844031592365354e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.000466958299512,286.3368225097656,294.1499938964844,293.0260009765625,292.2954406738281,292.4323425292969,292.762939453125,286.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504043961973e-09,0.0009960310999304,-0.0132008548825979,0.0,0.0,0.0,-0.0074900821782648,60.0,9.210176467895508,-0.0,-6.764084758970057e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.35007119551301e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.846077591646464e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.272280345205218e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.8460768640507e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0004670553607866,286.3393249511719,294.1499938964844,293.0557556152344,292.3069152832031,292.4382019042969,292.7921447753906,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247077940772215e-09,0.0009962377371266,-0.013264263048768,0.0,0.0,0.0,-0.007502079475671,60.0,9.229432106018066,-0.0,-6.76689637657546e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.354273788630962e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.850502829067408e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.275548705365509e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.850502101471648e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0004672652576118,286.3443603515625,294.1499938964844,293.115234375,292.32958984375,292.4503479003906,292.8509521484375,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477057030134347e-09,0.0009966845391318,-0.0134014068171381,0.0,0.0,0.0,-0.0075280270539224,60.0,9.267827987670898,-0.0,-6.772980043479039e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24346923828125,0.0,0.0,9.354273788630962e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.850502829067408e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,7.275548705365509e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428283691406,0.0,0.0,9.850502101471648e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0004672652576118,286.3443603515625,294.1499938964844,293.115234375,292.32958984375,292.4503479003906,292.8509521484375,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477057030134347e-09,0.0009966845391318,-0.0134014068171381,0.0,0.0,0.0,-0.0075280270539224,60.0,9.267827987670898,-0.0,-6.772980043479039e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.359277464682236e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,9.85577134997584e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.279440615093336e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.85577134997584e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004675152013078,286.34942626953125,294.1499938964844,293.1746826171875,292.3520812988281,292.4637756347656,292.9107971191406,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5393925002533714e-09,0.0009972176048904,-0.0135647114366292,0.0,0.0,0.0,-0.007558929733932,60.0,9.306230545043944,-0.0,-6.780226868841055e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,9.359277464682236e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,9.85577134997584e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,7.279440615093336e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.85577134997584e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0004675152013078,286.34942626953125,294.1499938964844,293.1746826171875,292.3520812988281,292.4637756347656,292.9107971191406,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.5393925002533714e-09,0.0009972176048904,-0.0135647114366292,0.0,0.0,0.0,-0.007558929733932,60.0,9.306230545043944,-0.0,-6.780226868841055e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.364448487758636e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.861217404250056e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,7.283462764462456e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.861217404250056e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004677735269069,286.3544616699219,294.1499938964844,293.23394775390625,292.37451171875,292.4775085449219,292.9708557128906,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819630550788e-09,0.0009977684821933,-0.0137334940955042,0.0,0.0,0.0,-0.0075908685103058,60.0,9.34465503692627,-0.0,-6.787721673617855e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.364448487758636e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.861217404250056e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,7.283462764462456e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,9.861217404250056e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,0.0004677735269069,286.3544616699219,294.1499938964844,293.23394775390625,292.37451171875,292.4775085449219,292.9708557128906,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819630550788e-09,0.0009977684821933,-0.0137334940955042,0.0,0.0,0.0,-0.0075908685103058,60.0,9.34465503692627,-0.0,-6.787721673617855e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.37051881919615e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.867609333014116e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,7.288183405762538e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.867609333014116e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0004680767306126,286.35955810546875,294.1499938964844,293.29302978515625,292.39697265625,292.4929504394531,293.0318298339844,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984208736568,5.679438697114847e-09,0.000998415169306,-0.0139315957203507,0.0,0.0,0.0,-0.0076283565722405,60.0,9.383934020996094,-0.0,-6.796523166485714e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,9.37051881919615e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.867609333014116e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,7.288183405762538e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.867609333014116e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0004680767306126,286.35955810546875,294.1499938964844,293.29302978515625,292.39697265625,292.4929504394531,293.0318298339844,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984208736568,5.679438697114847e-09,0.000998415169306,-0.0139315957203507,0.0,0.0,0.0,-0.0076283565722405,60.0,9.383934020996094,-0.0,-6.796523166485714e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.373418288305402e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,9.870663052424788e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.290438952622935e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.870662324829028e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0004682215803768,286.3620910644531,294.1499938964844,293.3224792480469,292.4082946777344,292.5005187988281,293.0622863769531,287.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715565798425359e-09,0.0009987250668928,-0.0140262367203831,0.0,0.0,0.0,-0.0076462714932858,60.0,9.403423309326172,-0.0,-6.800730290024148e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,9.37653603614308e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.873945964500308e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.292864029295743e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.873945964500308e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,0.0004683773149736,286.3646240234375,294.1499938964844,293.3518371582031,292.419677734375,292.5084533691406,293.0928649902344,287.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754407617075685e-09,0.00099905685056,-0.0141279911622405,0.0,0.0,0.0,-0.0076655247248709,60.0,9.423166275024414,-0.0,-6.80525502616547e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.38294906518422e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.880698780762032e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.297851698240265e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,9.880698780762032e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0004686976608354,286.3697204589844,294.1499938964844,293.4102783203125,292.4427185058594,292.5248718261719,293.1542053222656,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297933660082e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,9.463180541992188,-0.0,-6.814565978174869e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,9.38294906518422e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.880698780762032e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,7.297851698240265e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,9.880698780762032e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0004686976608354,286.3697204589844,294.1499938964844,293.4102783203125,292.4427185058594,292.5248718261719,293.1542053222656,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834297933660082e-09,0.0009997393935918,-0.014337277971208,0.0,0.0,0.0,-0.00770512688905,60.0,9.463180541992188,-0.0,-6.814565978174869e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.389626211486755e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.88773026620038e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,7.303044549189508e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.887729538604616e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004690311907324,286.3748474121094,294.1499938964844,293.46832275390625,292.4662475585937,292.5424194335937,293.21563720703125,287.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.504700660705566,-0.0,-6.824267728688937e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.389626211486755e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,9.88773026620038e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,7.303044549189508e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,9.887729538604616e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004690311907324,286.3748474121094,294.1499938964844,293.46832275390625,292.4662475585937,292.5424194335937,293.21563720703125,287.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.504700660705566,-0.0,-6.824267728688937e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.396345558343457e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.894806134980172e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,7.308270869543776e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.894806134980172e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004693668452091,286.3799743652344,294.1499938964844,293.5259094238281,292.4904479980469,292.5606689453125,293.27691650390625,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744920104742,0.0,0.0,0.0,-0.0077878651209175,60.0,9.54726505279541,-0.0,-6.83403769130564e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.396345558343457e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,9.894806134980172e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,7.308270869543776e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.894806134980172e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004693668452091,286.3799743652344,294.1499938964844,293.5259094238281,292.4904479980469,292.5606689453125,293.27691650390625,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744920104742,0.0,0.0,0.0,-0.0077878651209175,60.0,9.54726505279541,-0.0,-6.83403769130564e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.403100557392464e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.90191983873956e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,7.313524838536978e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.90191983873956e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004697042750194,286.3851318359375,294.1499938964844,293.5829162597656,292.5154113769531,292.5795288085937,293.3377990722656,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085355330753828e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,9.591056823730469,-0.0,-6.843867339512144e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.403100557392464e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.90191983873956e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,7.313524838536978e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,9.90191983873956e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004697042750194,286.3851318359375,294.1499938964844,293.5829162597656,292.5154113769531,292.5795288085937,293.3377990722656,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085355330753828e-09,0.001001885975711,-0.0149949565529823,0.0,0.0,0.0,-0.0078295860439538,60.0,9.591056823730469,-0.0,-6.843867339512144e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,9.406446770299226e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.905442857416348e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,7.316127448575571e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,9.905442857416348e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0004698714183177,286.3876953125,294.1499938964844,293.6112060546875,292.5282287597656,292.58917236328125,293.3681335449219,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.613380432128906,-0.0,-6.848738820508515e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.409755148226397e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,9.908926585922018e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,7.318700227187946e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865600585937,0.0,0.0,9.908926585922018e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0004700366698671,286.3902587890625,294.1499938964844,293.6393127441406,292.54132080078125,292.5989074707031,293.3983764648437,287.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.636003494262695,-0.0,-6.85355630025697e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.416237298864873e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.915752889355645e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.323742465814576e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.915752889355645e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0004703604790847,286.3954467773437,294.1499938964844,293.6950378417969,292.5683288574219,292.61865234375,293.45867919921875,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.682024955749512,-0.0,-6.863002255386165e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,9.416237298864873e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,9.915752889355645e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.323742465814576e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,9.915752889355645e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0004703604790847,286.3954467773437,294.1499938964844,293.6950378417969,292.5683288574219,292.61865234375,293.45867919921875,287.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.682024955749512,-0.0,-6.863002255386165e-08,0.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.050000000745058,9.422136645298453e-05,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.050000000745058,9.921965101966634e-05,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.050000000745058,7.32833068468608e-05,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.050000000745058,9.921965101966634e-05,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.050000000745058,0.0004706551553681,286.4006042480469,285.4460144042969,293.75,292.5965881347656,292.6390991210937,293.5184020996094,287.0679931640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322506962419538e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.729705810546877,-0.0,-6.87160337520254e-08,1.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
