time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.050000000745058,9.422136645298453e-05,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.050000000745058,9.921965101966634e-05,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.050000000745058,7.32833068468608e-05,298.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.050000000745058,9.921965101966634e-05,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.050000000745058,0.0004706551553681,286.4006042480469,285.4460144042969,293.75,292.5965881347656,292.6390991210937,293.5184020996094,287.0679931640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322506962419538e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.729705810546877,-0.0,-6.87160337520254e-08,1.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.6354709267616272,0.050000000745058,0.0408882424235343,298.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260803222656,0.6354709267616272,0.050000000745058,0.0430572889745235,298.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8266296386719,0.6354709267616272,0.050000000745058,0.0318019688129425,298.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8259582519531,0.6354709267616272,0.050000000745058,0.0430572889745235,298.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.6354709267616272,0.050000000745058,0.2042452245950698,286.92059326171875,285.4121398925781,293.7773132324219,292.6110534667969,296.7691955566406,297.6361694335937,287.2804260253906,1.0,0.1097201481461525,0.0917721539735794,0.0917721539735794,1.0,1.0,-0.436291754245758,0.0008502278360538,0.4354415535926819,-0.1265363842248916,0.0,0.0,0.0,10.15251922607422,60.0,1261.3077392578125,0.0,12.29306697845459,1.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.6320232152938843,0.050000000745058,0.0452505648136138,298.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.6320232152938843,0.050000000745058,0.0476510226726532,298.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7833251953125,0.6320232152938843,0.050000000745058,0.0351948849856853,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.6320232152938843,0.050000000745058,0.0476510226726532,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.6320232152938843,0.050000000745058,0.226035937666893,287.8966064453125,285.3782043457031,293.8046569824219,292.62548828125,297.3064880371094,298.6781005859375,288.6103515625,1.0,0.1210899353027343,0.1835443079471588,0.1835443079471588,1.0,1.0,-0.48214852809906,0.0199273228645324,0.4622212052345276,-0.118110254406929,0.0,0.0,0.0,12.50289249420166,60.0,2586.427978515625,0.0,16.685306549072266,1.0,281.2529296875,283.7754821777344,297.0970153808594,298.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.505261665817551e-21,-4.7526308329087755e-21,-4.7526308329087755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.045678973197937,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0481021590530872,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0355280898511409,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0481021590530872,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.228175938129425,287.6721496582031,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6151428222656,1.0,0.1405837684869766,0.3670886158943176,0.3670886158943176,1.0,1.0,-0.4867188930511474,0.0785684511065483,0.4081504344940185,-0.0608578957617282,1.0,1.0,0.0,20.03672790527344,60.0,12635.640625,0.0,23.183853149414062,1.0,282.0370483398437,286.2636413574219,297.8606262207031,298.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,1825.717529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382520854473114,1.0,0.0,0.0,0.8999183177947998,0.8999201655387878,5.611031994590122e-08,4.26263952255249,4.262629508972168,9.81393168331124e-06,0.0,0.0,-0.0,4976.18603515625,0.0,22.500423431396484,1894.987060546875,0.0,245.97622680664065,0.2330943793058395,1.0,0.0,3.0,1.0,0.0
17820240,298.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.045678973197937,298.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0481021590530872,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0355280898511409,298.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.0481021590530872,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.5712814927101135,0.050000000745058,0.228175938129425,287.6721496582031,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6151428222656,1.0,0.1405837684869766,0.3670886158943176,0.3670886158943176,1.0,1.0,-0.4867188930511474,0.0785684511065483,0.4081504344940185,-0.0608578957617282,1.0,1.0,0.0,20.03672790527344,60.0,12635.640625,0.0,23.183853149414062,1.0,282.0370483398437,286.2636413574219,297.8606262207031,298.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,1825.717529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382520854473114,1.0,0.0,0.0,0.8999183177947998,0.8999201655387878,5.611031994590122e-08,4.26263952255249,4.262629508972168,9.81393168331124e-06,0.0,0.0,-0.0,4976.18603515625,0.0,22.500423431396484,1894.987060546875,0.0,245.97622680664065,0.2330943793058395,1.0,0.0,3.0,1.0,0.0
17820300,298.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5494458079338074,0.050000000745058,0.0458164550364017,298.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5494458079338074,0.050000000745058,0.0482469350099563,298.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5494458079338074,0.050000000745058,0.035635020583868,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5494458079338074,0.050000000745058,0.0482469350099563,298.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.5494458079338074,0.050000000745058,0.2288626879453659,285.9722900390625,285.276123046875,293.8869934082031,292.6686706542969,297.2479553222656,298.6086730957031,285.4330139160156,1.0,0.1489810645580291,0.4588607847690582,0.4588607847690582,1.0,1.0,-0.4881839752197265,0.1237663999199867,0.364417552947998,-0.0162422973662614,1.0,1.0,0.0,23.71577262878418,60.0,11571.3896484375,0.0,26.33384895324707,1.0,282.49041748046875,285.0205383300781,297.11181640625,298.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,3140.96728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905149340629577,1.0,0.0,0.0,1.1804717779159546,1.1804741621017456,9.308741510949404e-08,4.2658281326293945,4.265818595886231,9.786747796169948e-06,0.0,0.0,-0.0,3783.353515625,0.0,50.35801315307617,1895.424072265625,0.0,478.6689758300781,0.2985990643501282,1.0,0.0,3.0,1.0,0.0
17820360,298.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.5326430797576904,0.050000000745058,0.0459475815296173,298.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.5326430797576904,0.050000000745058,0.0483850128948688,298.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.5326430797576904,0.050000000745058,0.035737007856369,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.5326430797576904,0.050000000745058,0.0483850128948688,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.5326430797576904,0.050000000745058,0.2295176833868026,285.2033996582031,285.2420349121094,293.9144897460937,292.6830139160156,296.9958190917969,298.5580444335937,285.01519775390625,1.0,0.156531423330307,0.5670886039733887,0.5670886039733887,0.800000011920929,1.0,-0.4895811080932617,0.1744219660758972,0.3151591420173645,0.0338144451379776,0.7340105175971985,0.7340105175971985,0.0,27.228235244750977,60.0,10754.3515625,0.0,29.359525680541992,1.0,282.8035888671875,284.6668395996094,296.3646850585937,297.4560546875,293.1499938964844,293.1499938964844,283.1499938964844,6555.20361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181652307510376,1.0,0.0,0.0,1.3753467798233032,1.3753503561019895,1.262213658037581e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3466.40087890625,0.0,86.09544372558594,1895.4366455078125,0.0,565.9051513671875,0.3475982546806335,1.0,0.0,3.0,1.0,0.0
17820420,298.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.515907883644104,0.050000000745058,0.0461132042109966,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.515907883644104,0.050000000745058,0.0485594272613525,298.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.515907883644104,0.050000000745058,0.0358658246695995,298.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.515907883644104,0.050000000745058,0.0485594272613525,298.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.515907883644104,0.050000000745058,0.2303450107574463,284.98883056640625,285.195556640625,293.95196533203125,292.70245361328125,296.2173156738281,298.49267578125,285.0375671386719,1.0,0.1655724346637725,0.7143160104751587,0.7143160104751587,0.5279306173324585,1.0,-0.4913456737995147,0.2662461102008819,0.225099578499794,0.1247312650084495,0.5414902567863464,0.5414902567863464,0.0,31.668455123901367,60.0,9687.818359375,0.0,33.2254524230957,1.0,283.0048522949219,284.9009704589844,295.6884765625,296.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,18572.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489617258310318,1.0,0.0,0.0,1.1358486413955688,1.13585364818573,8.608637358520357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.436767578125,0.0,81.33070373535156,1895.4371337890625,0.0,476.0802001953125,0.3412322103977203,1.0,0.0,3.0,1.0,0.0
17820480,298.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5098879933357239,0.050000000745058,0.0461850427091121,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5098879933357239,0.050000000745058,0.0486350767314434,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5098879933357239,0.050000000745058,0.0359217002987861,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5098879933357239,0.050000000745058,0.0486350767314434,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.5098879933357239,0.050000000745058,0.2307038605213165,285.0654296875,285.1736755371094,293.9696044921875,292.71160888671875,295.54327392578125,298.4661560058594,285.1405334472656,1.0,0.1693648844957351,0.7835443019866943,0.7835443019866943,0.4000000059604645,1.0,-0.4921104311943054,0.3495611846446991,0.1425492316484451,0.2074348628520965,0.5731793642044067,0.5731793642044067,0.0,33.600284576416016,60.0,9931.240234375,-0.0,34.926395416259766,1.0,283.0486145019531,285.0665283203125,295.5083312988281,296.34765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631544053554535,1.0,0.0,0.0,1.135664701461792,1.1356695890426636,8.60584776773976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.818359375,0.0,79.97435760498047,1895.4371337890625,0.0,405.8528137207031,0.3414037227630615,1.0,0.0,3.0,1.0,0.0
17820540,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0463876277208328,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0488484054803848,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0360792651772499,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0488484054803848,298.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.2317157983779907,285.116455078125,285.105224609375,294.0248107910156,292.7400817871094,294.0415344238281,298.4008483886719,285.0759582519531,1.0,0.1795475333929062,1.0,1.0,0.0,1.0,-0.4942694306373596,0.4942677617073059,1.6800865978439106e-06,0.3507896065711975,0.6513495445251465,0.6513495445251465,0.0,39.037353515625,60.0,10856.125,-0.0,39.73139190673828,1.0,283.1220397949219,284.9957275390625,295.4395446777344,296.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,14333.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393705666065216,1.0,0.0,0.0,1.3921726942062378,1.3921778202056885,1.293241638222753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.435546875,0.0,111.03199005126952,1895.4371337890625,0.0,264.76300048828125,0.3770265579223633,1.0,0.0,3.0,1.0,0.0
17820600,298.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0463876277208328,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0488484054803848,298.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0360792651772499,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.0488484054803848,298.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.4957925081253052,0.050000000745058,0.2317157983779907,285.116455078125,285.105224609375,294.0248107910156,292.7400817871094,294.0415344238281,298.4008483886719,285.0759582519531,1.0,0.1795475333929062,1.0,1.0,0.0,1.0,-0.4942694306373596,0.4942677617073059,1.6800865978439106e-06,0.3507896065711975,0.6513495445251465,0.6513495445251465,0.0,39.037353515625,60.0,10856.125,-0.0,39.73139190673828,1.0,283.1220397949219,284.9957275390625,295.4395446777344,296.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,14333.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393705666065216,1.0,0.0,0.0,1.3921726942062378,1.3921778202056885,1.293241638222753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.435546875,0.0,111.03199005126952,1895.4371337890625,0.0,264.76300048828125,0.3770265579223633,1.0,0.0,3.0,1.0,0.0
17820660,298.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0465567484498024,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0490265004336833,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0362108051776886,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0490265004336833,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.2325606048107147,285.0433654785156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3540954589844,285.0448608398437,1.0,0.1875250786542892,1.0,1.0,0.0,1.0,-0.4960724115371704,0.4960720539093017,3.533806989253208e-07,0.3520052134990692,0.6484079957008362,0.6484079957008362,0.0,43.55860900878906,48.0,10885.2705078125,-0.0,43.74139022827149,1.0,283.1430969238281,284.9903564453125,295.6118469238281,296.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16487.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616362810134887,1.0,0.0,0.0,1.4127177000045776,1.4127233028411863,1.3316932268025994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.23486328125,0.0,121.0241241455078,1895.4371337890625,0.0,212.47178649902344,0.387843370437622,1.0,0.0,3.0,1.0,0.0
17820720,298.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0465567484498024,298.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0490265004336833,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0362108051776886,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.0490265004336833,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.4860590696334839,0.050000000745058,0.2325606048107147,285.0433654785156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3540954589844,285.0448608398437,1.0,0.1875250786542892,1.0,1.0,0.0,1.0,-0.4960724115371704,0.4960720539093017,3.533806989253208e-07,0.3520052134990692,0.6484079957008362,0.6484079957008362,0.0,43.55860900878906,48.0,10885.2705078125,-0.0,43.74139022827149,1.0,283.1430969238281,284.9903564453125,295.6118469238281,296.39996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16487.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616362810134887,1.0,0.0,0.0,1.4127177000045776,1.4127233028411863,1.3316932268025994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.23486328125,0.0,121.0241241455078,1895.4371337890625,0.0,212.47178649902344,0.387843370437622,1.0,0.0,3.0,1.0,0.0
17820780,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.4839198291301727,0.050000000745058,0.0465961098670959,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.4839198291301727,0.050000000745058,0.049067948013544,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.4839198291301727,0.050000000745058,0.0362414196133613,298.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.4839198291301727,0.050000000745058,0.049067948013544,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.4839198291301727,0.050000000745058,0.2327572256326675,285.0352478027344,284.9953918457031,294.11016845703125,292.7838439941406,294.1039428710937,298.3346862792969,285.0217590332031,1.0,0.1889950931072235,1.0,1.0,0.0,1.0,-0.4964920282363891,0.4964916706085205,3.53701381072824e-07,0.3522390723228454,0.6764206290245056,0.6764206290245056,0.0,44.61042022705078,48.0,11065.6591796875,-0.0,44.67836380004883,1.0,283.1468811035156,284.9336853027344,295.7201538085937,296.5273742675781,293.1499938964844,293.1499938964844,283.1499938964844,15261.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589877188205719,1.0,0.0,0.0,1.4966291189193726,1.496634840965271,1.4945891280149226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.2333984375,0.0,133.94656372070312,1895.4371337890625,0.0,208.3264617919922,0.4013718664646148,1.0,0.0,3.0,1.0,0.0
17820840,298.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838095009326935,0.050000000745058,0.0465981513261795,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838095009326935,0.050000000745058,0.0490700975060462,298.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838095009326935,0.050000000745058,0.0362430065870285,298.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838095009326935,0.050000000745058,0.0490700975060462,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838095009326935,0.050000000745058,0.2327674180269241,285.00396728515625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32110595703125,284.9833374023437,1.0,0.1889349669218063,1.0,1.0,0.0,1.0,-0.4965139329433441,0.4965135753154754,3.536874544352031e-07,0.3521829545497894,0.6876309514045715,0.6876309514045715,0.0,44.6642951965332,36.0,11119.7021484375,-0.0,44.72643280029297,1.0,283.1484069824219,284.8769836425781,295.7987976074219,296.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,15197.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631685376167297,1.0,0.0,0.0,1.5516154766082764,1.5516213178634644,1.6064292651662981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.35009765625,0.0,145.42396545410156,1895.4371337890625,0.0,214.87820434570312,0.412239670753479,1.0,0.0,3.0,1.0,0.0
17820900,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850202798843384,0.050000000745058,0.0465758070349693,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850202798843384,0.050000000745058,0.0490465648472309,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850202798843384,0.050000000745058,0.0362256281077861,298.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850202798843384,0.050000000745058,0.0490465648472309,298.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.4850202798843384,0.050000000745058,0.232655793428421,284.9641418457031,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3083801269531,284.9467163085937,1.0,0.1877446919679641,1.0,1.0,0.0,1.0,-0.4962759017944336,0.4962755441665649,3.5344660886948986e-07,0.3519206941127777,0.6807336211204529,0.6807336211204529,0.0,44.06587600708008,36.0,11127.01171875,-0.0,44.19318389892578,1.0,283.1492919921875,284.83233642578125,295.85955810546875,296.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,15859.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3706264495849609,1.0,0.0,0.0,1.5878288745880127,1.5878350734710691,1.6822897919155366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.00341796875,0.0,155.66346740722656,1895.4371337890625,0.0,226.6919403076172,0.4210017919540405,1.0,0.0,3.0,1.0,0.0
17820960,298.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4875237941741943,0.050000000745058,0.0465301126241683,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4875237941741943,0.050000000745058,0.0489984489977359,298.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4875237941741943,0.050000000745058,0.0361900888383388,298.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4875237941741943,0.050000000745058,0.0489984489977359,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.4875237941741943,0.050000000745058,0.2324275523424148,284.93731689453125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2976989746094,284.93096923828125,1.0,0.1854668855667114,1.0,1.0,0.0,1.0,-0.495789110660553,0.4957887530326843,3.5299160572321853e-07,0.3514676392078399,0.6625180244445801,0.6625180244445801,0.0,42.84310150146485,25.0,11070.6982421875,-0.0,43.105072021484375,1.0,283.1496887207031,284.82427978515625,295.8904724121094,296.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17352.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782387971878052,1.0,0.0,0.0,1.5777870416641235,1.5777933597564695,1.661078528059079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.93017578125,0.0,158.20506286621094,1895.4371337890625,0.0,238.96128845214844,0.4224848747253418,1.0,0.0,3.0,1.0,0.0
17821020,298.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926217198371887,0.050000000745058,0.046440415084362,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926217198371887,0.050000000745058,0.0489039942622184,298.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926217198371887,0.1652761995792389,0.0361203253269195,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926217198371887,0.050000000745058,0.0489039942622184,297.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926217198371887,0.050000000745058,0.2319795042276382,284.9351501464844,284.95001220703125,294.228271484375,292.8439025878906,294.2220153808594,298.28619384765625,284.9393615722656,1.0,0.1810504347085952,1.0,1.0,0.0,1.0,-0.4948333501815796,0.4948329925537109,3.521196845213126e-07,0.3506243824958801,0.6538218259811401,0.6538218259811401,0.0,40.443206787109375,25.0,11049.5283203125,-0.0,40.97545623779297,1.0,283.14990234375,284.8425598144531,295.8994140625,296.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,18182.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856403231620788,1.0,0.0,0.0,1.557233452796936,1.5572398900985718,1.6180831607925938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.2578125,0.0,156.1848907470703,1895.4371337890625,0.0,251.14474487304688,0.4207234680652618,1.0,0.0,3.0,1.0,0.0
17821080,298.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5035175681114197,0.050000000745058,0.0462700426578521,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5035175681114197,0.050000000745058,0.0487245805561542,298.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7159621715545654,0.1664648056030273,0.0939965471625328,298.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5035175681114197,0.050000000745058,0.0487245805561542,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.5035175681114197,0.050000000745058,0.2311284393072128,284.9510803222656,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2779541015625,284.9930725097656,1.0,0.1793505996465683,1.0,1.0,0.0,1.0,-0.56253981590271,0.5625393986701965,4.113585418963339e-07,0.4007870554924011,0.6623166799545288,0.6623166799545288,0.0,36.41164779663086,28.0,11892.41796875,-0.0,45.028076171875,1.0,283.1499328613281,284.9149780273437,295.9004211425781,296.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,17996.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881177008152008,1.0,0.0,0.0,1.5587172508239746,1.5587236881256104,1.621168195242717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1513671875,0.0,155.92747497558594,1895.4371337890625,0.0,255.28712463378903,0.4208464324474334,1.0,0.0,3.0,1.0,0.0
17821140,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7941961884498596,0.1572670042514801,0.1441890299320221,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.0484022460877895,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7981520295143127,0.1614221483469009,0.1137823015451431,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.0484022460877895,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.2295994162559509,285.3280639648437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1331481933594,285.31964111328125,1.0,0.1795753240585327,1.0,1.0,0.0,1.0,-0.7012568116188049,0.701256275177002,5.471925419442414e-07,0.5071382522583008,1.0,1.0,0.0,29.42764663696289,25.0,15468.2373046875,-0.0,54.80025863647461,1.0,283.1499938964844,285.065673828125,296.0677795410156,297.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,8822.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212496280670166,1.0,0.0,0.0,1.963333249092102,1.963339924812317,2.572061816863425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.0986328125,0.0,232.198974609375,1895.4371337890625,0.0,314.7968444824219,0.491330623626709,1.0,0.0,3.0,1.0,0.0
17821200,298.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7941961884498596,0.1572670042514801,0.1441890299320221,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.0484022460877895,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7981520295143127,0.1614221483469009,0.1137823015451431,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.0484022460877895,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.5306974649429321,0.050000000745058,0.2295994162559509,285.3280639648437,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1331481933594,285.31964111328125,1.0,0.1795753240585327,1.0,1.0,0.0,1.0,-0.7012568116188049,0.701256275177002,5.471925419442414e-07,0.5071382522583008,1.0,1.0,0.0,29.42764663696289,25.0,15468.2373046875,-0.0,54.80025863647461,1.0,283.1499938964844,285.065673828125,296.0677795410156,297.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,8822.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212496280670166,1.0,0.0,0.0,1.963333249092102,1.963339924812317,2.572061816863425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.0986328125,0.0,232.198974609375,1895.4371337890625,0.0,314.7968444824219,0.491330623626709,1.0,0.0,3.0,1.0,0.0
17821260,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8864266872406006,0.1560011655092239,0.1402965188026428,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8704056143760681,0.1482902467250824,0.1400103121995926,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.9026142954826356,0.1654047667980194,0.1150263100862503,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8698895573616028,0.1456387341022491,0.139763057231903,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.6107670664787292,0.050000000745058,0.2272084504365921,285.4957580566406,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5257873535156,1.0,0.1831763833761215,1.0,1.0,0.0,1.0,-0.9148381352424622,0.9148373007774352,8.022133215490612e-07,0.6785972714424133,1.0,1.0,0.0,18.86103057861328,25.0,19321.3359375,-0.0,73.03569030761719,1.0,283.1499938964844,285.1993408203125,296.20477294921875,297.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,11451.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817365407943725,1.0,0.0,0.0,2.254013061523437,2.254021644592285,3.390050551388413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.88623046875,0.0,350.5379638671875,1895.4371337890625,0.0,453.9606628417969,0.5612726211547852,1.0,0.0,3.0,1.0,0.0
17821320,297.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8864266872406006,0.1560011655092239,0.1402965188026428,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8704056143760681,0.1482902467250824,0.1400103121995926,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.9026142954826356,0.1654047667980194,0.1150263100862503,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8698895573616028,0.1456387341022491,0.139763057231903,297.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.6107670664787292,0.050000000745058,0.2272084504365921,285.4957580566406,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243225097656,285.5257873535156,1.0,0.1831763833761215,1.0,1.0,0.0,1.0,-0.9148381352424622,0.9148373007774352,8.022133215490612e-07,0.6785972714424133,1.0,1.0,0.0,18.86103057861328,25.0,19321.3359375,-0.0,73.03569030761719,1.0,283.1499938964844,285.1993408203125,296.20477294921875,297.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,11451.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817365407943725,1.0,0.0,0.0,2.254013061523437,2.254021644592285,3.390050551388413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.88623046875,0.0,350.5379638671875,1895.4371337890625,0.0,453.9606628417969,0.5612726211547852,1.0,0.0,3.0,1.0,0.0
17821380,297.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8806400895118713,0.1581719815731048,0.1417260020971298,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8599663972854614,0.1448329091072082,0.139042466878891,298.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.8995891213417053,0.1688864380121231,0.117297388613224,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8557592630386353,0.1430022120475769,0.1369785368442535,297.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6045106649398804,0.1367013752460479,0.2273428440093994,285.512939453125,284.95001220703125,294.3862609863281,292.9234313964844,294.3829040527344,298.0104064941406,285.49835205078125,1.0,0.1845386326313018,1.0,1.0,0.0,1.0,-0.914928138256073,0.914927303791046,8.023615691854502e-07,0.6787146329879761,1.0,1.0,0.0,19.58174133300781,25.0,19682.26171875,-0.0,74.17398834228516,1.0,283.1499938964844,285.1285400390625,296.2283935546875,297.624267578125,293.1499938964844,293.1499938964844,283.1499938964844,12937.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159399509429932,1.0,0.0,0.0,2.3958210945129395,2.3958311080932617,3.830029982054839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.369140625,0.0,420.9487609863281,1895.4371337890625,0.0,558.3175048828125,0.5929394364356995,1.0,0.0,3.0,1.0,0.0
17821440,297.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.8593653440475464,0.1660962104797363,0.0796488523483276,297.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55908203125,0.8593653440475464,0.1460164040327072,0.0838740766048431,298.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.8593653440475464,0.1772094666957855,0.0619491040706634,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.8593653440475464,0.1444882005453109,0.0838740766048431,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9681430459022522,0.1356501430273056,0.5556570887565613,285.56768798828125,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.01519775390625,285.6003112792969,1.0,0.1884827315807342,1.0,1.0,0.0,1.0,-1.038211226463318,1.0382102727890017,9.743611144585884e-07,0.7735728621482849,1.0,1.0,0.0,12.96399974822998,45.0,21583.01953125,-0.0,86.71531677246094,1.0,283.1499938964844,285.21734619140625,296.2113647460937,297.6875915527344,293.1499938964844,293.1499938964844,283.1499938964844,13970.2060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394130349159241,1.0,0.0,0.0,2.489575862884521,2.489586591720581,4.135653171033482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.49462890625,0.0,472.3264770507813,1895.4371337890625,0.0,643.8353271484375,0.618491530418396,1.0,0.0,3.0,1.0,0.0
17821500,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8707466125488281,0.1766498386859893,0.086496777832508,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8707466125488281,0.1501334011554718,0.0910852700471878,298.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8707466125488281,0.1868474185466766,0.067275270819664,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8707466125488281,0.148916408419609,0.0910852700471878,297.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333923339844,0.95256906747818,0.1322208940982818,0.5535975694656372,285.6341552734375,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02178955078125,285.6377868652344,1.0,0.1947551369667053,1.0,1.0,0.0,1.0,-1.068844199180603,1.068843126296997,1.0248744501950569e-06,0.8031997680664062,1.0,1.0,0.0,13.844648361206056,45.0,22461.193359375,-0.0,94.70183563232422,1.0,283.1499938964844,285.2149353027344,296.19561767578125,297.75,293.1499938964844,293.1499938964844,283.1499938964844,15230.6552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625630617141724,1.0,0.0,0.0,2.59946084022522,2.599472522735596,4.508788720158919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.98291015625,0.0,537.6703491210938,1895.4371337890625,0.0,740.9876708984375,0.642391562461853,1.0,0.0,3.0,1.0,0.0
17821560,298.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.876127302646637,0.1833774298429489,0.0898736789822578,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.876127302646637,0.1525532305240631,0.0946413204073906,298.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.876127302646637,0.1930030137300491,0.0699017494916915,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.876127302646637,0.151165023446083,0.0946413204073906,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.968009889125824,0.1304323226213455,0.5915289521217346,285.6494140625,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00079345703125,285.65850830078125,1.0,0.2033173143863678,1.0,1.0,0.0,1.0,-1.1177330017089844,1.1177318096160889,1.102598730540194e-06,0.8421297669410706,1.0,1.0,0.0,14.688180923461914,65.0,23331.275390625,-0.0,108.63441467285156,1.0,283.1499938964844,285.21990966796875,296.1674194335937,297.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,16220.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807616114616394,1.0,0.0,0.0,2.682635545730591,2.682647943496704,4.801939326171123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.09423828125,0.0,590.950927734375,1895.4371337890625,0.0,827.2590942382812,0.665401041507721,1.0,0.0,3.0,1.0,0.0
17821620,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.902270495891571,0.1912105083465576,0.107899896800518,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9468275904655457,0.1558814048767089,0.1290482580661773,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.902270495891571,0.2004155218601226,0.0839221477508544,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9849921464920044,0.1538951098918914,0.1454036831855774,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.924577534198761,0.1272498220205307,0.5754654407501221,285.77642822265625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9403381347656,285.7939758300781,1.0,0.2264750599861145,1.0,1.0,0.0,1.0,-1.2493726015090942,1.2493712902069092,1.3324120118340943e-06,0.9485989809036256,1.0,1.0,0.0,17.70062255859375,85.0,25759.134765625,-0.0,148.93655395507812,1.0,283.1499938964844,285.3041381835937,296.1384582519531,297.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18216.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093136072158813,1.0,0.0,0.0,2.842857837677002,2.84287166595459,5.392666935222223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.52978515625,0.0,703.2860107421875,1895.4371337890625,0.0,981.8886108398438,0.7043642997741699,1.0,0.0,3.0,1.0,0.0
17821680,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.902270495891571,0.1912105083465576,0.107899896800518,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9468275904655457,0.1558814048767089,0.1290482580661773,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.902270495891571,0.2004155218601226,0.0839221477508544,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.9849921464920044,0.1538951098918914,0.1454036831855774,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.924577534198761,0.1272498220205307,0.5754654407501221,285.77642822265625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9403381347656,285.7939758300781,1.0,0.2264750599861145,1.0,1.0,0.0,1.0,-1.2493726015090942,1.2493712902069092,1.3324120118340943e-06,0.9485989809036256,1.0,1.0,0.0,17.70062255859375,85.0,25759.134765625,-0.0,148.93655395507812,1.0,283.1499938964844,285.3041381835937,296.1384582519531,297.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18216.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093136072158813,1.0,0.0,0.0,2.842857837677002,2.84287166595459,5.392666935222223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.52978515625,0.0,703.2860107421875,1895.4371337890625,0.0,981.8886108398438,0.7043642997741699,1.0,0.0,3.0,1.0,0.0
17821740,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9797840118408204,0.1889778226613998,0.1720279902219772,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9063955545425416,0.1535026133060455,0.1460581868886947,297.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.9942091703414916,0.2005542814731598,0.1410924643278122,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.9034465551376344,0.1524703800678253,0.1447150409221649,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.8489165902137756,0.1264096051454544,0.5704540610313416,285.95025634765625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8389892578125,285.9673156738281,1.0,0.2564718723297119,1.0,1.0,0.0,1.0,-1.4005205631256104,1.4005188941955566,1.6319002043019282e-06,1.0696810483932495,1.0,1.0,0.0,24.01344871520996,103.0,28436.7265625,-0.0,215.234375,1.0,283.1499938964844,285.42071533203125,296.15899658203125,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19985.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370988488197327,1.0,0.0,0.0,2.9777326583862305,2.977747917175293,5.916498366786982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.17529296875,0.0,808.2093505859375,1895.4371337890625,0.0,1154.1502685546875,0.7372071743011475,1.0,0.0,3.0,1.0,0.0
17821800,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9797840118408204,0.1889778226613998,0.1720279902219772,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9063955545425416,0.1535026133060455,0.1460581868886947,297.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.9942091703414916,0.2005542814731598,0.1410924643278122,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.9034465551376344,0.1524703800678253,0.1447150409221649,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.8489165902137756,0.1264096051454544,0.5704540610313416,285.95025634765625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8389892578125,285.9673156738281,1.0,0.2564718723297119,1.0,1.0,0.0,1.0,-1.4005205631256104,1.4005188941955566,1.6319002043019282e-06,1.0696810483932495,1.0,1.0,0.0,24.01344871520996,103.0,28436.7265625,-0.0,215.234375,1.0,283.1499938964844,285.42071533203125,296.15899658203125,298.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19985.888671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370988488197327,1.0,0.0,0.0,2.9777326583862305,2.977747917175293,5.916498366786982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.17529296875,0.0,808.2093505859375,1895.4371337890625,0.0,1154.1502685546875,0.7372071743011475,1.0,0.0,3.0,1.0,0.0
17821860,297.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.8267377018928528,0.1859167963266372,0.168589249253273,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.7752623558044434,0.153608813881874,0.1463657021522522,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.842090904712677,0.1972156465053558,0.1390773952007293,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.7738643288612366,0.1528690457344055,0.1455874294042587,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7281684875488281,0.1259207278490066,0.5713593363761902,285.98406982421875,284.95001220703125,294.61602783203125,293.03790283203125,294.6138610839844,297.7495422363281,285.9794921875,1.0,0.277561753988266,1.0,1.0,0.0,1.0,-1.4053635597229004,1.4053620100021362,1.643196469558461e-06,1.0746134519577026,1.0,1.0,0.0,40.2686882019043,103.0,28923.212890625,-0.0,254.5836944580078,1.0,283.1499938964844,285.4054870605469,296.17041015625,298.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,21255.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65708988904953,1.0,0.0,0.0,3.0708577632904053,3.070873975753784,6.292347620728833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.32275390625,0.0,886.43310546875,1895.4371337890625,0.0,1289.978759765625,0.7570209503173828,1.0,0.0,3.0,1.0,0.0
