time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97296142578125,0.8016606569290161,0.1860011667013168,0.1684564501047134,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.7519984245300293,0.1538441628217697,0.1467189490795135,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.8172890543937683,0.1971881091594696,0.1389025598764419,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.750827431678772,0.1531527787446975,0.1460096091032028,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.7063415050506592,0.1257936060428619,0.5717067122459412,285.9727478027344,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7296447753906,285.9693603515625,1.0,0.284448891878128,1.0,1.0,0.0,1.0,-1.406344294548035,1.406342625617981,1.6452648878839682e-06,1.0753822326660156,1.0,1.0,0.0,45.76604843139648,91.0,28993.41015625,-0.0,268.1390991210937,1.0,283.1499938964844,285.393310546875,296.1641845703125,298.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,21573.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620683670043945,1.0,0.0,0.0,3.0937299728393555,3.093746423721313,6.386429163285356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.5546875,0.0,906.3878784179688,1895.4371337890625,0.0,1325.235107421875,0.7654967308044434,1.0,0.0,3.0,1.0,0.0
17821980,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.763596773147583,0.1877752840518951,0.1697580069303512,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7194652557373047,0.1550176441669464,0.1480795890092849,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7782151103019714,0.1986763179302215,0.139691948890686,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7185404300689697,0.154396191239357,0.1474806368350982,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.6698973774909973,0.1256133466958999,0.5724811553955078,285.9415283203125,284.95001220703125,294.675048828125,293.06719970703125,294.67291259765625,297.6809387207031,285.939697265625,1.0,0.2978484332561493,1.0,1.0,0.0,1.0,-1.413179636001587,1.4131779670715332,1.6598499996689495e-06,1.0808628797531128,1.0,1.0,0.0,57.09392166137695,91.0,29322.48046875,-0.0,298.2402038574219,1.0,283.1499938964844,285.3533020019531,296.1378479003906,298.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,22849.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729373335838318,1.0,0.0,0.0,3.183936595916748,3.1839540004730225,6.764288400518126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.3115234375,0.0,988.0074462890624,1895.4371337890625,0.0,1404.0775146484375,0.7845880389213562,1.0,0.0,3.0,1.0,0.0
17822040,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.7603351473808289,0.1882999092340469,0.1702158004045486,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.7163440585136414,0.1553075611591339,0.1483820527791977,297.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.7747001647949219,0.1991586685180664,0.1400146186351776,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.7154144048690796,0.1546868532896042,0.1477888077497482,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.6663370728492737,0.1256297677755355,0.5727053284645081,285.938720703125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6737976074219,285.9373779296875,1.0,0.2996153533458709,1.0,1.0,0.0,1.0,-1.415118932723999,1.415117263793945,1.6640028661640829e-06,1.082417368888855,1.0,1.0,0.0,58.49655532836914,79.0,29385.958984375,-0.0,302.47027587890625,1.0,283.1499938964844,285.3492431640625,296.1339416503906,298.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,23026.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741526126861572,1.0,0.0,0.0,3.1962313652038574,3.196249008178711,6.816630389039346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.14453125,0.0,999.4974365234376,1895.4371337890625,0.0,1413.0479736328125,0.7905316352844238,1.0,0.0,3.0,1.0,0.0
17822100,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7539575695991516,0.1900636702775955,0.171778991818428,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.7096028327941895,0.1562711149454116,0.1493553519248962,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7677057981491089,0.2008052617311477,0.1411392539739608,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.7086265683174133,0.1556397080421447,0.1487641483545303,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.6586952209472656,0.1257509291172027,0.573556125164032,285.927490234375,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65399169921875,285.92584228515625,1.0,0.3039558827877044,1.0,1.0,0.0,1.0,-1.42170512676239,1.4217034578323364,1.6781588101366651e-06,1.0876975059509275,1.0,1.0,0.0,61.82758331298828,79.0,29631.015625,-0.0,313.4535217285156,1.0,283.1499938964844,285.330078125,296.1271667480469,298.1252746582031,293.1499938964844,293.1499938964844,283.1499938964844,23829.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771879196166992,1.0,0.0,0.0,3.2515106201171875,3.2515289783477783,7.054458706079458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.12255859375,0.0,1052.259033203125,1895.4371337890625,0.0,1435.5860595703125,0.8012543320655823,1.0,0.0,3.0,1.0,0.0
17822160,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7523817420005798,0.1920011788606643,0.1734993904829025,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7072217464447021,0.1573339104652404,0.1503766775131225,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7657744288444519,0.2026405483484268,0.1424007415771484,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7062130570411682,0.1566748172044754,0.149767130613327,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.6554519534111023,0.1259819567203521,0.5746505856513977,285.92205810546875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.63720703125,285.92169189453125,1.0,0.3065434098243713,1.0,1.0,0.0,1.0,-1.4290276765823364,1.4290258884429932,1.6939900433499131e-06,1.0935683250427246,1.0,1.0,0.0,63.54929733276367,67.0,29845.5625,-0.0,320.9577941894531,1.0,283.1499938964844,285.32037353515625,296.1275939941406,298.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,24371.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793084740638733,1.0,0.0,0.0,3.2882535457611084,3.2882721424102783,7.214793527055008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.80615234375,0.0,1088.336181640625,1895.4371337890625,0.0,1451.4429931640625,0.813041090965271,1.0,0.0,3.0,1.0,0.0
17822220,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7582340836524963,0.1961094737052917,0.1771014183759689,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7114369869232178,0.1596331596374511,0.1524805128574371,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7714003324508667,0.206559732556343,0.1450663805007934,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7103585600852966,0.1588911563158035,0.1518014818429947,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.6572046875953674,0.1266587525606155,0.5772928595542908,285.9132080078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6090393066406,285.91339111328125,1.0,0.3079679608345032,1.0,1.0,0.0,1.0,-1.4446910619735718,1.444689393043518,1.7281779491895577e-06,1.1061222553253174,1.0,1.0,0.0,63.504093170166016,55.0,30324.556640625,-0.0,328.0761413574219,1.0,283.1499938964844,285.2987365722656,296.1440734863281,298.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,25657.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682936429977417,1.0,0.0,0.0,3.3739213943481445,3.373940944671631,7.595619990752311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.08837890625,0.0,1175.6339111328125,1895.4371337890625,0.0,1478.7806396484375,0.834013819694519,1.0,0.0,3.0,1.0,0.0
17822280,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7582340836524963,0.1961094737052917,0.1771014183759689,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7114369869232178,0.1596331596374511,0.1524805128574371,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7714003324508667,0.206559732556343,0.1450663805007934,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7103585600852966,0.1588911563158035,0.1518014818429947,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.6572046875953674,0.1266587525606155,0.5772928595542908,285.9132080078125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6090393066406,285.91339111328125,1.0,0.3079679608345032,1.0,1.0,0.0,1.0,-1.4446910619735718,1.444689393043518,1.7281779491895577e-06,1.1061222553253174,1.0,1.0,0.0,63.504093170166016,55.0,30324.556640625,-0.0,328.0761413574219,1.0,283.1499938964844,285.2987365722656,296.1440734863281,298.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,25657.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682936429977417,1.0,0.0,0.0,3.3739213943481445,3.373940944671631,7.595619990752311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.08837890625,0.0,1175.6339111328125,1895.4371337890625,0.0,1478.7806396484375,0.834013819694519,1.0,0.0,3.0,1.0,0.0
17822340,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7744780778884888,0.2003425359725952,0.1807276606559753,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7245801091194153,0.1620660126209259,0.1545948833227157,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7877643704414368,0.21060411632061,0.147755280137062,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7234517931938171,0.1612197309732437,0.1538213193416595,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.6682685017585754,0.1275246739387512,0.5802427530288696,285.90966796875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9100646972656,1.0,0.3053556680679321,1.0,1.0,0.0,1.0,-1.460776448249817,1.4607746601104736,1.763745444804954e-06,1.119006872177124,1.0,1.0,0.0,59.73453521728516,43.0,30803.322265625,-0.0,326.2541809082031,1.0,283.1499938964844,285.2823486328125,296.1705017089844,298.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,26879.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868128776550293,1.0,0.0,0.0,3.4532930850982666,3.4533138275146484,7.957198704389157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.046875,0.0,1260.5721435546875,1895.4371337890625,0.0,1508.27734375,0.8534723520278931,1.0,0.0,3.0,1.0,0.0
17822400,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7744780778884888,0.2003425359725952,0.1807276606559753,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7245801091194153,0.1620660126209259,0.1545948833227157,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7877643704414368,0.21060411632061,0.147755280137062,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.7234517931938171,0.1612197309732437,0.1538213193416595,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.6682685017585754,0.1275246739387512,0.5802427530288696,285.90966796875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9100646972656,1.0,0.3053556680679321,1.0,1.0,0.0,1.0,-1.460776448249817,1.4607746601104736,1.763745444804954e-06,1.119006872177124,1.0,1.0,0.0,59.73453521728516,43.0,30803.322265625,-0.0,326.2541809082031,1.0,283.1499938964844,285.2823486328125,296.1705017089844,298.2265319824219,293.1499938964844,293.1499938964844,283.1499938964844,26879.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868128776550293,1.0,0.0,0.0,3.4532930850982666,3.4533138275146484,7.957198704389157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.046875,0.0,1260.5721435546875,1895.4371337890625,0.0,1508.27734375,0.8534723520278931,1.0,0.0,3.0,1.0,0.0
17822460,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8007407784461975,0.2045711427927017,0.1842809468507766,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7454241514205933,0.1645390838384628,0.1566695570945739,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8137230277061462,0.2146370410919189,0.1503830552101135,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7441003918647766,0.1635783612728119,0.1557900011539459,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.6882284283638,0.1284729093313217,0.5832075476646423,285.9082946777344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657958984375,285.9088134765625,1.0,0.2999981641769409,1.0,1.0,0.0,1.0,-1.4766101837158203,1.476608395576477,1.7992105085795629e-06,1.131681203842163,1.0,1.0,0.0,53.540645599365234,31.0,31272.66796875,-0.0,318.1446533203125,1.0,283.1499938964844,285.2684326171875,296.1982727050781,298.282470703125,293.1499938964844,293.1499938964844,283.1499938964844,28066.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911046504974365,1.0,0.0,0.0,3.52873158454895,3.5287530422210693,8.308651331390138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.99462890625,0.0,1345.003173828125,1895.4371337890625,0.0,1541.2718505859375,0.8719779849052429,1.0,0.0,3.0,1.0,0.0
17822520,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8007407784461975,0.2045711427927017,0.1842809468507766,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7454241514205933,0.1645390838384628,0.1566695570945739,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8137230277061462,0.2146370410919189,0.1503830552101135,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.7441003918647766,0.1635783612728119,0.1557900011539459,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.6882284283638,0.1284729093313217,0.5832075476646423,285.9082946777344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657958984375,285.9088134765625,1.0,0.2999981641769409,1.0,1.0,0.0,1.0,-1.4766101837158203,1.476608395576477,1.7992105085795629e-06,1.131681203842163,1.0,1.0,0.0,53.540645599365234,31.0,31272.66796875,-0.0,318.1446533203125,1.0,283.1499938964844,285.2684326171875,296.1982727050781,298.282470703125,293.1499938964844,293.1499938964844,283.1499938964844,28066.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911046504974365,1.0,0.0,0.0,3.52873158454895,3.5287530422210693,8.308651331390138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.99462890625,0.0,1345.003173828125,1895.4371337890625,0.0,1541.2718505859375,0.8719779849052429,1.0,0.0,3.0,1.0,0.0
17822580,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8278624415397644,0.2078278213739395,0.186980590224266,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7697562575340271,0.1664636135101318,0.158245638012886,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8400053977966309,0.2177378684282302,0.1523739993572235,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7681754231452942,0.1654092967510223,0.1572787165641784,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.7110077142715454,0.129230111837387,0.5854263305664062,285.9071350097656,284.95001220703125,294.9377136230469,293.19732666015625,294.9357604980469,297.5516052246094,285.9074401855469,1.0,0.2944039106369018,1.0,1.0,0.0,1.0,-1.4885849952697754,1.488583207130432,1.826331754273269e-06,1.1412605047225952,1.0,1.0,0.0,47.54318237304688,31.0,31638.38671875,-0.0,308.546875,1.0,283.1499938964844,285.25701904296875,296.2192687988281,298.3258361816406,293.1499938964844,293.1499938964844,283.1499938964844,29042.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945711374282837,1.0,0.0,0.0,3.5895354747772217,3.589557647705078,8.597452847425302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.2685546875,0.0,1415.7359619140625,1895.4371337890625,0.0,1568.1754150390625,0.8839821219444275,1.0,0.0,3.0,1.0,0.0
17822640,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8367629051208496,0.2087333798408508,0.1877250671386718,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7784223556518555,0.1670012921094894,0.1586800366640091,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.8491274118423462,0.2185993939638137,0.1529223024845123,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7767648100852966,0.165920153260231,0.157688021659851,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.718360185623169,0.1294429153203964,0.5860251784324646,285.9083251953125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5478210449219,285.90887451171875,1.0,0.2926394045352936,1.0,1.0,0.0,1.0,-1.4918683767318726,1.4918665885925293,1.833813144003216e-06,1.1438859701156616,1.0,1.0,0.0,45.70914459228516,25.0,31728.58984375,-0.0,305.40399169921875,1.0,283.1499938964844,285.2562561035156,296.22479248046875,298.33697509765625,293.1499938964844,293.1499938964844,283.1499938964844,29224.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69551020860672,1.0,0.0,0.0,3.6007840633392334,3.60080623626709,8.651420557725942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.119140625,0.0,1429.087158203125,1895.4371337890625,0.0,1575.5020751953125,0.8896648287773132,1.0,0.0,3.0,1.0,0.0
17822700,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8575796484947205,0.2107774019241333,0.1894262880086898,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7984189391136169,0.1682180613279342,0.1596836894750595,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8706077337265015,0.2205441892147064,0.154175579547882,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7966136932373047,0.167074978351593,0.158633753657341,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7342016696929932,0.1299231797456741,0.5874722599983215,285.9073181152344,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5393981933594,285.9072570800781,1.0,0.289328932762146,1.0,1.0,0.0,1.0,-1.499492883682251,1.4994909763336182,1.851255433393817e-06,1.1499760150909424,1.0,1.0,0.0,42.01462936401367,25.0,31972.453125,-0.0,299.4880065917969,1.0,283.1499938964844,285.2477111816406,296.2378234863281,298.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,29929.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977096199989319,1.0,0.0,0.0,3.643971920013428,3.6439948081970215,8.860196203386295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.22900390625,0.0,1481.1282958984375,1895.4371337890625,0.0,1592.7249755859375,0.8974625468254089,1.0,0.0,3.0,1.0,0.0
17822760,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.881870448589325,0.21278777718544,0.191104769706726,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8200037479400635,0.1694189012050628,0.1606803834438324,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8954380750656128,0.2224573045969009,0.155412346124649,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8182204961776733,0.1682126224040985,0.1595713347196579,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7522079348564148,0.1303931325674057,0.5889143347740173,285.9093933105469,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5312805175781,285.9100341796875,1.0,0.286123514175415,1.0,1.0,0.0,1.0,-1.5070477724075315,1.507045865058899,1.868644289970689e-06,1.1560102701187134,1.0,1.0,0.0,38.49485397338867,25.0,32179.703125,-0.0,293.9222106933594,1.0,283.1499938964844,285.2455139160156,296.250244140625,298.3898620605469,293.1499938964844,293.1499938964844,283.1499938964844,30367.845703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998269557952881,1.0,0.0,0.0,3.670548439025879,3.670571565628052,8.989907200884772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.89990234375,0.0,1513.7720947265625,1895.4371337890625,0.0,1609.387939453125,0.9067957401275636,1.0,0.0,3.0,1.0,0.0
17822820,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9317337274551392,0.2166987508535385,0.1944428980350494,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8591129779815674,0.1717641204595565,0.1627023667097091,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9471771121025084,0.2261836677789688,0.1578768789768219,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8569756746292114,0.1704278141260147,0.1614716649055481,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7882707715034485,0.1312896907329559,0.5919968485832214,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5157165527344,285.9124755859375,1.0,0.282252699136734,1.0,1.0,0.0,1.0,-1.522421956062317,1.522420048713684,1.904339228531171e-06,1.1682748794555664,1.0,1.0,0.0,33.407493591308594,25.0,32631.986328125,-0.0,287.7856750488281,1.0,283.1499938964844,285.2362365722656,296.2753601074219,298.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,31502.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040295004844666,1.0,0.0,0.0,3.738493919372559,3.738517999649048,9.325811447524756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.916015625,0.0,1599.40234375,1895.4371337890625,0.0,1642.6971435546875,0.9234835505485536,1.0,0.0,3.0,1.0,0.0
17822880,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9317337274551392,0.2166987508535385,0.1944428980350494,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8591129779815674,0.1717641204595565,0.1627023667097091,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9471771121025084,0.2261836677789688,0.1578768789768219,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8569756746292114,0.1704278141260147,0.1614716649055481,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.7882707715034485,0.1312896907329559,0.5919968485832214,285.9117431640625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5157165527344,285.9124755859375,1.0,0.282252699136734,1.0,1.0,0.0,1.0,-1.522421956062317,1.522420048713684,1.904339228531171e-06,1.1682748794555664,1.0,1.0,0.0,33.407493591308594,25.0,32631.986328125,-0.0,287.7856750488281,1.0,283.1499938964844,285.2362365722656,296.2753601074219,298.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,31502.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040295004844666,1.0,0.0,0.0,3.738493919372559,3.738517999649048,9.325811447524756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.916015625,0.0,1599.40234375,1895.4371337890625,0.0,1642.6971435546875,0.9234835505485536,1.0,0.0,3.0,1.0,0.0
17822940,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9797001481056212,0.2204493284225464,0.1976978182792663,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9003503918647766,0.1740219444036483,0.16470468044281,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9912069439888,0.2298016250133514,0.1603000611066818,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.8977977633476257,0.172553613781929,0.1633495986461639,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8234171271324158,0.1321136504411697,0.5950552225112915,285.9140625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5008239746094,285.9148254394531,1.0,0.2799942195415497,1.0,1.0,0.0,1.0,-1.537102460861206,1.5371005535125732,1.938832838277449e-06,1.1799869537353516,1.0,1.0,0.0,29.807296752929688,28.0,33073.375,-0.0,285.1686706542969,1.0,283.1499938964844,285.2270812988281,296.30035400390625,298.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,32645.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081461548805237,1.0,0.0,0.0,3.805728435516357,3.805753469467163,9.664265689934837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.49462890625,0.0,1687.2568359375,1895.4371337890625,0.0,1675.6246337890625,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17823000,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9797001481056212,0.2204493284225464,0.1976978182792663,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9003503918647766,0.1740219444036483,0.16470468044281,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.9912069439888,0.2298016250133514,0.1603000611066818,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.8977977633476257,0.172553613781929,0.1633495986461639,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8234171271324158,0.1321136504411697,0.5950552225112915,285.9140625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5008239746094,285.9148254394531,1.0,0.2799942195415497,1.0,1.0,0.0,1.0,-1.537102460861206,1.5371005535125732,1.938832838277449e-06,1.1799869537353516,1.0,1.0,0.0,29.807296752929688,28.0,33073.375,-0.0,285.1686706542969,1.0,283.1499938964844,285.2270812988281,296.30035400390625,298.4942321777344,293.1499938964844,293.1499938964844,283.1499938964844,32645.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081461548805237,1.0,0.0,0.0,3.805728435516357,3.805753469467163,9.664265689934837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.49462890625,0.0,1687.2568359375,1895.4371337890625,0.0,1675.6246337890625,0.9399906396865844,1.0,0.0,3.0,1.0,0.0
17823060,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9917356371879578,0.2239697724580764,0.2008790522813797,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.913305163383484,0.1761427372694015,0.1667134016752243,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9856178164482116,0.234885424375534,0.1527086198329925,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9102657437324524,0.1745427697896957,0.1652338355779647,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.8319358825683594,0.132843866944313,0.5982887148857117,285.9058532714844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49090576171875,285.9052734375,1.0,0.2796232402324676,1.0,1.0,0.0,1.0,-1.539443850517273,1.5394418239593506,1.9444646568445023e-06,1.1819407939910889,1.0,1.0,0.0,29.1259765625,31.0,33315.48046875,-0.0,284.6201171875,1.0,283.1499938964844,285.2083435058594,296.32232666015625,298.5356140136719,293.1499938964844,293.1499938964844,283.04998779296875,33757.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116286158561707,1.0,0.0,0.0,3.8699796199798575,3.870005369186402,9.993339062930318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.26318359375,0.0,1774.16455078125,1895.4371337890625,0.0,1703.7044677734375,0.9547818303108216,1.0,0.0,3.0,1.0,0.0
17823120,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9917356371879578,0.2239697724580764,0.2008790522813797,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.913305163383484,0.1761427372694015,0.1667134016752243,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.9856178164482116,0.234885424375534,0.1527086198329925,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9102657437324524,0.1745427697896957,0.1652338355779647,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.8319358825683594,0.132843866944313,0.5982887148857117,285.9058532714844,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49090576171875,285.9052734375,1.0,0.2796232402324676,1.0,1.0,0.0,1.0,-1.539443850517273,1.5394418239593506,1.9444646568445023e-06,1.1819407939910889,1.0,1.0,0.0,29.1259765625,31.0,33315.48046875,-0.0,284.6201171875,1.0,283.1499938964844,285.2083435058594,296.32232666015625,298.5356140136719,293.1499938964844,293.1499938964844,283.04998779296875,33757.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116286158561707,1.0,0.0,0.0,3.8699796199798575,3.870005369186402,9.993339062930318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.26318359375,0.0,1774.16455078125,1895.4371337890625,0.0,1703.7044677734375,0.9547818303108216,1.0,0.0,3.0,1.0,0.0
17823180,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9957506656646729,0.2272320091724395,0.2020212262868881,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.9207813143730164,0.1780462712049484,0.1685675382614135,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.984216034412384,0.2404196709394455,0.1503958404064178,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9173951745033264,0.1763167530298233,0.1669650226831436,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.8358355164527893,0.1334467381238937,0.6011486053466797,285.82818603515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4828796386719,285.8272399902344,1.0,0.2806455194950104,1.0,1.0,0.0,1.0,-1.5473989248275757,1.547396898269653,1.9633068859548075e-06,1.188240647315979,1.0,1.0,0.0,29.01908493041992,49.0,33905.34765625,-0.0,287.6766967773437,1.0,283.0512390136719,285.11688232421875,296.3592529296875,298.6190185546875,293.1499938964844,293.1499938964844,282.75,34717.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186779975891113,1.0,0.0,0.0,3.9245996475219727,3.924626111984253,1.0277417459292335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6279296875,0.0,1850.3505859375,1895.4371337890625,0.0,1761.1578369140625,0.966107189655304,1.0,0.0,3.0,1.0,0.0
17823240,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9957506656646729,0.2272320091724395,0.2020212262868881,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283996582031,0.9207813143730164,0.1780462712049484,0.1685675382614135,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.984216034412384,0.2404196709394455,0.1503958404064178,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.9173951745033264,0.1763167530298233,0.1669650226831436,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.8358355164527893,0.1334467381238937,0.6011486053466797,285.82818603515625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4828796386719,285.8272399902344,1.0,0.2806455194950104,1.0,1.0,0.0,1.0,-1.5473989248275757,1.547396898269653,1.9633068859548075e-06,1.188240647315979,1.0,1.0,0.0,29.01908493041992,49.0,33905.34765625,-0.0,287.6766967773437,1.0,283.0512390136719,285.11688232421875,296.3592529296875,298.6190185546875,293.1499938964844,293.1499938964844,282.75,34717.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186779975891113,1.0,0.0,0.0,3.9245996475219727,3.924626111984253,1.0277417459292335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.6279296875,0.0,1850.3505859375,1895.4371337890625,0.0,1761.1578369140625,0.966107189655304,1.0,0.0,3.0,1.0,0.0
17823300,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.9919042587280272,0.2291477024555206,0.2056023031473159,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.9111016988754272,0.1788544952869415,0.1694269478321075,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.9884611964225768,0.2421406954526901,0.1578357964754104,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.907800555229187,0.1770618855953216,0.1677640974521637,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.8278789520263672,0.1336412876844406,0.6024062633514404,285.69110107421875,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4770202636719,285.6697692871094,1.0,0.2840182781219482,1.0,1.0,0.0,1.0,-1.5593857765197754,1.5593838691711426,1.9920059912692523e-06,1.197811722755432,1.0,1.0,0.0,30.10159492492676,49.0,35025.078125,-0.0,296.9930114746094,1.0,282.7919616699219,284.9333801269531,296.41912841796875,298.8107604980469,293.1499938964844,293.1499938964844,282.75,35008.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728748619556427,1.0,0.0,0.0,3.9410152435302734,3.941042184829712,1.036357275552291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.32177734375,0.0,1873.6666259765625,1895.4371337890625,0.0,1844.59375,0.9700127243995668,1.0,0.0,3.0,1.0,0.0
17823360,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.9831811189651488,0.2299246490001678,0.2067060023546219,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.9003735184669495,0.1795234084129333,0.170151874423027,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9974176287651062,0.2424644231796264,0.1697424799203872,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.8972319960594177,0.1776687055826187,0.1684301495552063,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.818533182144165,0.1336904913187027,0.6031133532524109,285.6350402832031,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4625549316406,285.6361694335937,1.0,0.2892282605171203,1.0,1.0,0.0,1.0,-1.583332896232605,1.583330750465393,2.0495922399277333e-06,1.2164461612701416,1.0,1.0,0.0,31.604894638061523,52.0,35484.68359375,-0.0,311.28155517578125,1.0,282.75537109375,284.8999328613281,296.41424560546875,298.7828674316406,293.1499938964844,293.1499938964844,282.45001220703125,35232.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340217232704163,1.0,0.0,0.0,3.953655004501343,3.953681945800781,1.0430156862639706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.62939453125,0.0,1891.7523193359373,1895.4371337890625,0.0,1888.8863525390625,0.9730197191238404,1.0,0.0,3.0,1.0,0.0
17823420,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9292537569999696,0.231309026479721,0.2082433700561523,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.852630078792572,0.1804940700531005,0.1714234501123428,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.9461426734924316,0.2422376573085785,0.169746994972229,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8496633768081665,0.1785138547420501,0.1695833951234817,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.7732425928115845,0.1333417147397995,0.6033161282539368,285.4223937988281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4293212890625,285.419677734375,1.0,0.2962264716625213,1.0,1.0,0.0,1.0,-1.5870441198349,1.5870420932769775,2.059088046735269e-06,1.2197558879852295,1.0,1.0,0.0,37.49253845214844,55.0,36590.24609375,-0.0,329.2367858886719,1.0,282.4549865722656,284.65936279296875,296.4382019042969,298.893798828125,293.1499938964844,293.1499938964844,282.1499938964844,35543.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491220831871033,1.0,0.0,0.0,3.971018075942993,3.9710452556610094,1.0521968079046928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.52587890625,0.0,1916.7857666015625,1895.4371337890625,0.0,2017.86083984375,0.9771499633789062,1.0,0.0,3.0,1.0,0.0
17823480,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9292537569999696,0.231309026479721,0.2082433700561523,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.852630078792572,0.1804940700531005,0.1714234501123428,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.9461426734924316,0.2422376573085785,0.169746994972229,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.8496633768081665,0.1785138547420501,0.1695833951234817,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.7732425928115845,0.1333417147397995,0.6033161282539368,285.4223937988281,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4293212890625,285.419677734375,1.0,0.2962264716625213,1.0,1.0,0.0,1.0,-1.5870441198349,1.5870420932769775,2.059088046735269e-06,1.2197558879852295,1.0,1.0,0.0,37.49253845214844,55.0,36590.24609375,-0.0,329.2367858886719,1.0,282.4549865722656,284.65936279296875,296.4382019042969,298.893798828125,293.1499938964844,293.1499938964844,282.1499938964844,35543.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491220831871033,1.0,0.0,0.0,3.971018075942993,3.9710452556610094,1.0521968079046928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.52587890625,0.0,1916.7857666015625,1895.4371337890625,0.0,2017.86083984375,0.9771499633789062,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9045960903167723,0.2319747656583786,0.2090438902378082,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.8335132002830505,0.1808992028236389,0.1720038950443267,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.919955551624298,0.2427057474851608,0.1701009422540664,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.8306146264076233,0.1788411289453506,0.1700893938541412,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.7538843750953674,0.1329188048839569,0.6023126840591431,285.23828125,284.95001220703125,295.3324584960937,293.3955383300781,295.3307800292969,297.4114074707031,285.2237243652344,1.0,0.3001510798931122,1.0,1.0,0.0,1.0,-1.588531494140625,1.5885294675827026,2.0627428511943435e-06,1.2209422588348389,1.0,1.0,0.0,40.78886795043945,55.0,37552.5703125,0.0,338.88604736328125,1.0,282.1749267578125,284.4418640136719,296.4664611816406,299.0182189941406,293.1499938964844,293.1499938964844,282.1499938964844,35671.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591220736503601,1.0,0.0,0.0,3.9781665802001953,3.978193759918213,1.0559884913163842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.86328125,0.0,1927.156005859375,1895.4371337890625,0.0,2104.876708984375,0.9788503050804138,1.0,0.0,3.0,1.0,0.0
17823600,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.8934921622276306,0.2322910726070404,0.2093992531299591,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8242023587226868,0.181070476770401,0.1722518652677536,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.9075210690498352,0.2430268377065658,0.1703483462333679,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.821272611618042,0.1789689362049102,0.1702957302331924,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7445176839828491,0.1326204091310501,0.6013814210891724,285.2005310058594,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4013671875,285.1967163085937,1.0,0.302234798669815,1.0,1.0,0.0,1.0,-1.588683009147644,1.588680863380432,2.0631157440220704e-06,1.221063494682312,1.0,1.0,0.0,42.62556076049805,58.0,37599.78515625,0.0,343.92852783203125,1.0,282.1566162109375,284.41668701171875,296.4461364746094,298.96685791015625,293.1499938964844,293.1499938964844,281.8500061035156,35727.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601396441459656,1.0,0.0,0.0,3.981295347213745,3.981322526931762,1.057650138136523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.8037109375,0.0,1931.7066650390625,1895.4371337890625,0.0,2113.797607421875,0.9795944690704346,1.0,0.0,3.0,1.0,0.0
17823660,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8688621520996094,0.2328987866640091,0.2102096080780029,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8022883534431458,0.1813479959964752,0.1727728843688964,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8822800517082214,0.2438413500785827,0.171072706580162,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7989910244941711,0.1791364848613739,0.170709416270256,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7237266898155212,0.1316588521003723,0.5982251167297363,284.9712219238281,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3748474121094,284.9683532714844,1.0,0.3074125349521637,1.0,1.0,0.0,1.0,-1.5878597497940063,1.5878576040267944,2.061091208815924e-06,1.220406174659729,1.0,1.0,0.0,47.36492156982422,61.0,38541.40234375,0.0,356.3219909667969,1.0,281.85723876953125,284.1703186035156,296.4569396972656,299.0325012207031,293.1499938964844,293.1499938964844,281.54998779296875,35837.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691527605056763,1.0,0.0,0.0,3.9874517917633057,3.9874792098999023,1.0609237506287172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.357421875,0.0,1940.6817626953125,1895.4371337890625,0.0,2193.318603515625,0.9810587763786316,1.0,0.0,3.0,1.0,0.0
17823720,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8688621520996094,0.2328987866640091,0.2102096080780029,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8022883534431458,0.1813479959964752,0.1727728843688964,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8822800517082214,0.2438413500785827,0.171072706580162,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7989910244941711,0.1791364848613739,0.170709416270256,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7237266898155212,0.1316588521003723,0.5982251167297363,284.9712219238281,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3748474121094,284.9683532714844,1.0,0.3074125349521637,1.0,1.0,0.0,1.0,-1.5878597497940063,1.5878576040267944,2.061091208815924e-06,1.220406174659729,1.0,1.0,0.0,47.36492156982422,61.0,38541.40234375,0.0,356.3219909667969,1.0,281.85723876953125,284.1703186035156,296.4569396972656,299.0325012207031,293.1499938964844,293.1499938964844,281.54998779296875,35837.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691527605056763,1.0,0.0,0.0,3.9874517917633057,3.9874792098999023,1.0609237506287172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.357421875,0.0,1940.6817626953125,1895.4371337890625,0.0,2193.318603515625,0.9810587763786316,1.0,0.0,3.0,1.0,0.0
17823780,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8501011729240417,0.2333167493343353,0.2107546478509903,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7839974761009216,0.1814629882574081,0.1730697751045227,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8631026744842529,0.2445784658193588,0.171709805727005,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7806439995765686,0.1791524142026901,0.1709113121032714,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7059280276298523,0.1305695176124572,0.5942233800888062,284.8153686523437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35015869140625,284.8275146484375,1.0,0.31190887093544,1.0,1.0,0.0,1.0,-1.5850738286972046,1.5850718021392822,2.0542292986647226e-06,1.2181633710861206,0.8345813155174255,0.8345813155174255,0.0,51.75828552246094,64.0,38826.4921875,0.0,366.7499084472656,1.0,281.5556945800781,284.0413513183594,296.4610290527344,299.05877685546875,293.1499938964844,293.1499938964844,281.8500061035156,44408.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756274342536926,1.0,0.0,0.0,3.717641830444336,3.717667818069458,9.22206879749865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.60546875,0.0,1673.8131103515625,1895.4371337890625,0.0,2250.9716796875,0.926049530506134,1.0,0.0,3.0,1.0,0.0
