time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8501011729240417,0.2333167493343353,0.2107546478509903,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7839974761009216,0.1814629882574081,0.1730697751045227,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8631026744842529,0.2445784658193588,0.171709805727005,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.7806439995765686,0.1791524142026901,0.1709113121032714,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7059280276298523,0.1305695176124572,0.5942233800888062,284.8153686523437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.35015869140625,284.8275146484375,1.0,0.31190887093544,1.0,1.0,0.0,1.0,-1.5850738286972046,1.5850718021392822,2.0542292986647226e-06,1.2181633710861206,0.8345813155174255,0.8345813155174255,0.0,51.75828552246094,64.0,38826.4921875,0.0,366.7499084472656,1.0,281.5556945800781,284.0413513183594,296.4610290527344,299.05877685546875,293.1499938964844,293.1499938964844,281.8500061035156,44408.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756274342536926,1.0,0.0,0.0,3.717641830444336,3.717667818069458,9.22206879749865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.60546875,0.0,1673.8131103515625,1895.4371337890625,0.0,2250.9716796875,0.926049530506134,1.0,0.0,3.0,1.0,0.0
17823900,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8432470560073853,0.2340402603149414,0.2112137824296951,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7770501375198364,0.1818046420812606,0.1733117401599884,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8560563921928406,0.2453854233026504,0.1721561849117279,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7736832499504089,0.1794412583112716,0.1711053550243377,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.698397696018219,0.1302423328161239,0.5925401449203491,285.0016784667969,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3427124023437,285.0242614746094,1.0,0.3139942288398742,1.0,1.0,0.0,1.0,-1.584660530090332,1.5846585035324097,2.0531504105747445e-06,1.217775583267212,0.941643476486206,0.941643476486206,0.0,53.70133590698242,64.0,38230.3359375,0.0,371.7773132324219,1.0,281.8028869628906,284.2484130859375,296.3832092285156,298.8276672363281,293.1499938964844,293.1499938964844,281.8500061035156,36835.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639960646629333,1.0,0.0,0.0,3.715967178344727,3.715991973876953,9.213762837134708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.69775390625,0.0,1614.16796875,1895.4371337890625,0.0,2147.713134765625,0.9239771366119384,1.0,0.0,3.0,1.0,0.0
17823960,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8386962413787842,0.2350780069828033,0.2121084630489349,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7722299098968506,0.1823780387639999,0.1738307774066925,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8513176441192627,0.2464848607778549,0.1728951930999755,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.768841564655304,0.1799592077732086,0.1715729683637619,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6928474307060242,0.1301181316375732,0.5919066071510315,285.0459289550781,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3390197753906,285.0442199707031,1.0,0.3160857856273651,1.0,1.0,0.0,1.0,-1.5870437622070312,1.5870416164398191,2.0589209270838182e-06,1.2196089029312134,0.9998181462287904,0.9998181462287904,0.0,55.34025955200195,52.0,38434.82421875,0.0,377.4490356445313,1.0,281.84326171875,284.2514038085937,296.40106201171875,298.8881530761719,293.1499938964844,293.1499938964844,281.54998779296875,33201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581710815429688,1.0,0.0,0.0,3.81663179397583,3.816657066345215,9.71972212937544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.609375,0.0,1704.6856689453125,1895.4371337890625,0.0,2096.550048828125,0.9410234093666076,1.0,0.0,3.0,1.0,0.0
17824020,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8438854813575745,0.2361530363559723,0.2133156210184097,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7770373225212097,0.1831033080816269,0.1746110469102859,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8569989204406738,0.247926726937294,0.1740399748086929,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.773464024066925,0.1805790066719055,0.1722520142793655,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6954191327095032,0.129613772034645,0.589872419834137,284.8619079589844,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3255920410156,284.86767578125,1.0,0.3147802948951721,1.0,1.0,0.0,1.0,-1.589181423187256,1.5891793966293335,2.064140971924644e-06,1.2212841510772705,0.8611506223678589,0.8611506223678589,0.0,54.34161376953125,40.0,39027.59375,0.0,375.8712463378906,1.0,281.5566711425781,284.07232666015625,296.4989929199219,299.09051513671875,293.1499938964844,293.1499938964844,281.8500061035156,40400.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688001990318298,1.0,0.0,0.0,3.700225114822388,3.700250387191773,9.135862910625292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.95947265625,0.0,1623.146484375,1895.4371337890625,0.0,2190.19140625,0.9189560413360596,1.0,0.0,3.0,1.0,0.0
17824080,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8438854813575745,0.2361530363559723,0.2133156210184097,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7770373225212097,0.1831033080816269,0.1746110469102859,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8569989204406738,0.247926726937294,0.1740399748086929,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.773464024066925,0.1805790066719055,0.1722520142793655,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6954191327095032,0.129613772034645,0.589872419834137,284.8619079589844,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3255920410156,284.86767578125,1.0,0.3147802948951721,1.0,1.0,0.0,1.0,-1.589181423187256,1.5891793966293335,2.064140971924644e-06,1.2212841510772705,0.8611506223678589,0.8611506223678589,0.0,54.34161376953125,40.0,39027.59375,0.0,375.8712463378906,1.0,281.5566711425781,284.07232666015625,296.4989929199219,299.09051513671875,293.1499938964844,293.1499938964844,281.8500061035156,40400.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688001990318298,1.0,0.0,0.0,3.700225114822388,3.700250387191773,9.135862910625292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.95947265625,0.0,1623.146484375,1895.4371337890625,0.0,2190.19140625,0.9189560413360596,1.0,0.0,3.0,1.0,0.0
17824140,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8632526397705078,0.2378842383623123,0.2144300788640976,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7955144047737122,0.1842148154973983,0.1753109693527221,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8775144219398499,0.2499215602874755,0.1751206666231155,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7916625738143921,0.1815798878669738,0.1728495210409164,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.710435688495636,0.129415363073349,0.5874823331832886,285.06280517578125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3184814453125,285.060791015625,1.0,0.3098289668560028,1.0,1.0,0.0,1.0,-1.5905020236968994,1.5904998779296875,2.067247123704874e-06,1.2222110033035278,1.0,1.0,0.0,49.87042999267578,28.0,38574.3125,0.0,364.4611511230469,1.0,281.8432006835937,284.2616882324219,296.4441223144531,298.9438171386719,293.1499938964844,293.1499938964844,281.54998779296875,32780.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571232914924622,1.0,0.0,0.0,3.814088821411133,3.8141138553619385,9.706773198558949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7705078125,0.0,1698.32763671875,1895.4371337890625,0.0,2087.388427734375,0.9397976398468018,1.0,0.0,3.0,1.0,0.0
17824200,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8632526397705078,0.2378842383623123,0.2144300788640976,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7955144047737122,0.1842148154973983,0.1753109693527221,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8775144219398499,0.2499215602874755,0.1751206666231155,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7916625738143921,0.1815798878669738,0.1728495210409164,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.710435688495636,0.129415363073349,0.5874823331832886,285.06280517578125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3184814453125,285.060791015625,1.0,0.3098289668560028,1.0,1.0,0.0,1.0,-1.5905020236968994,1.5904998779296875,2.067247123704874e-06,1.2222110033035278,1.0,1.0,0.0,49.87042999267578,28.0,38574.3125,0.0,364.4611511230469,1.0,281.8432006835937,284.2616882324219,296.4441223144531,298.9438171386719,293.1499938964844,293.1499938964844,281.54998779296875,32780.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571232914924622,1.0,0.0,0.0,3.814088821411133,3.8141138553619385,9.706773198558949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.7705078125,0.0,1698.32763671875,1895.4371337890625,0.0,2087.388427734375,0.9397976398468018,1.0,0.0,3.0,1.0,0.0
17824260,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8988181352615356,0.238852396607399,0.2153490632772445,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8269370198249817,0.1850253343582153,0.1759738028049469,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.915160596370697,0.2513408362865448,0.1761040538549423,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8231730461120605,0.1822854280471801,0.1734109073877334,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7357184886932373,0.1290552467107772,0.5851485729217529,284.8627014160156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.86651611328125,1.0,0.3023601174354553,1.0,1.0,0.0,1.0,-1.591457486152649,1.591455340385437,2.0695338207588065e-06,1.2229143381118774,0.873979926109314,0.873979926109314,0.0,43.22073745727539,25.0,39197.58203125,0.0,346.9426574707031,1.0,281.5569763183594,284.0619812011719,296.523681640625,299.1317443847656,293.1499938964844,293.1499938964844,281.8500061035156,39452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770109236240387,1.0,0.0,0.0,3.734335422515869,3.734360933303833,9.305076105192712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.908203125,0.0,1655.46337890625,1895.4371337890625,0.0,2201.808349609375,0.9256523847579956,1.0,0.0,3.0,1.0,0.0
17824320,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8988181352615356,0.238852396607399,0.2153490632772445,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8269370198249817,0.1850253343582153,0.1759738028049469,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.915160596370697,0.2513408362865448,0.1761040538549423,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8231730461120605,0.1822854280471801,0.1734109073877334,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7357184886932373,0.1290552467107772,0.5851485729217529,284.8627014160156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3076171875,284.86651611328125,1.0,0.3023601174354553,1.0,1.0,0.0,1.0,-1.591457486152649,1.591455340385437,2.0695338207588065e-06,1.2229143381118774,0.873979926109314,0.873979926109314,0.0,43.22073745727539,25.0,39197.58203125,0.0,346.9426574707031,1.0,281.5569763183594,284.0619812011719,296.523681640625,299.1317443847656,293.1499938964844,293.1499938964844,281.8500061035156,39452.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770109236240387,1.0,0.0,0.0,3.734335422515869,3.734360933303833,9.305076105192712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.908203125,0.0,1655.46337890625,1895.4371337890625,0.0,2201.808349609375,0.9256523847579956,1.0,0.0,3.0,1.0,0.0
17824380,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.943090796470642,0.2404237538576126,0.2162758260965347,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8611840009689331,0.1861450672149658,0.1766461879014969,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9609205722808838,0.2532456517219543,0.1770912706851959,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8568927049636841,0.18329618871212,0.1739823818206787,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644846439361572,0.1289143115282058,0.5828736424446106,285.0611877441406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0597839355469,1.0,0.2962567508220672,1.0,1.0,0.0,1.0,-1.5925135612487793,1.592511534690857,2.0719530766655225e-06,1.2235950231552124,1.0,1.0,0.0,37.5684928894043,25.0,38668.17578125,0.0,332.15826416015625,1.0,281.8434143066406,284.2545166015625,296.4540710449219,298.9639587402344,293.1499938964844,293.1499938964844,281.54998779296875,33107.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589769959449768,1.0,0.0,0.0,3.834109544754028,3.834134817123413,9.808944696487742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.93994140625,0.0,1725.0755615234375,1895.4371337890625,0.0,2103.60595703125,0.9444541335105896,1.0,0.0,3.0,1.0,0.0
17824440,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.943090796470642,0.2404237538576126,0.2162758260965347,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8611840009689331,0.1861450672149658,0.1766461879014969,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9609205722808838,0.2532456517219543,0.1770912706851959,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8568927049636841,0.18329618871212,0.1739823818206787,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7644846439361572,0.1289143115282058,0.5828736424446106,285.0611877441406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3020324707031,285.0597839355469,1.0,0.2962567508220672,1.0,1.0,0.0,1.0,-1.5925135612487793,1.592511534690857,2.0719530766655225e-06,1.2235950231552124,1.0,1.0,0.0,37.5684928894043,25.0,38668.17578125,0.0,332.15826416015625,1.0,281.8434143066406,284.2545166015625,296.4540710449219,298.9639587402344,293.1499938964844,293.1499938964844,281.54998779296875,33107.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589769959449768,1.0,0.0,0.0,3.834109544754028,3.834134817123413,9.808944696487742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.93994140625,0.0,1725.0755615234375,1895.4371337890625,0.0,2103.60595703125,0.9444541335105896,1.0,0.0,3.0,1.0,0.0
17824500,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9646847248077391,0.2410153597593307,0.2169058918952942,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8794689774513245,0.1866459250450134,0.1771209388971328,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9807249307632446,0.2540592849254608,0.1777056008577346,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8748733401298523,0.1837443113327026,0.1744057834148407,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7798327207565308,0.1288238763809204,0.5823249816894531,284.9152526855469,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2987365722656,284.8909606933594,1.0,0.2940262854099273,1.0,1.0,0.0,1.0,-1.594428300857544,1.5944262742996216,2.07661469175946e-06,1.2250670194625854,0.9406064748764038,0.9406064748764038,0.0,35.323204040527344,25.0,39534.8671875,0.0,327.0193176269531,1.0,281.5931396484375,284.0621643066406,296.5315246582031,299.1912536621094,293.1499938964844,293.1499938964844,281.54998779296875,34904.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675666809082031,1.0,0.0,0.0,3.854677200317383,3.854702949523926,9.914465408655817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.28125,0.0,1764.3681640625,1895.4371337890625,0.0,2179.2607421875,0.94922536611557,1.0,0.0,3.0,1.0,0.0
17824560,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.980262577533722,0.2412406653165817,0.217167854309082,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8948888778686523,0.1869364082813263,0.1774076670408249,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9945864081382751,0.2545644640922546,0.1780906021595001,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8900796175003052,0.1839849948883056,0.1746444404125213,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.792540431022644,0.1285739690065384,0.5811825394630432,284.8601989746094,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2923889160156,284.8640441894531,1.0,0.2921341061592102,1.0,1.0,0.0,1.0,-1.5944660902023315,1.5944640636444092,2.076661530736601e-06,1.2250564098358154,0.8782091736793518,0.8782091736793518,0.0,33.64378356933594,28.0,39301.625,0.0,322.47979736328125,1.0,281.55615234375,284.0528869628906,296.5255126953125,299.1418762207031,293.1499938964844,293.1499938964844,281.8500061035156,39410.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717476487159729,1.0,0.0,0.0,3.7555549144744873,3.755580425262451,9.411124324287812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.12841796875,0.0,1680.0628662109375,1895.4371337890625,0.0,2216.37353515625,0.9304277896881104,1.0,0.0,3.0,1.0,0.0
17824620,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9873715043067932,0.2427688837051391,0.2181516885757446,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9026800990104676,0.1879555284976959,0.1782031804323196,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9956007599830629,0.2578628361225128,0.1751464307308197,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8976723551750183,0.1848977208137512,0.1753415167331695,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7974988222122192,0.1283821016550064,0.5796835422515869,285.0469055175781,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.292236328125,285.0431823730469,1.0,0.2898344695568084,1.0,1.0,0.0,1.0,-1.5827007293701172,1.5826985836029053,2.047663656412624e-06,1.2156041860580444,1.0,1.0,0.0,32.74726104736328,31.0,38478.25,0.0,316.1748962402344,1.0,281.843505859375,284.234130859375,296.4478759765625,298.9550170898437,293.1499938964844,293.1499938964844,281.54998779296875,33346.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600914239883423,1.0,0.0,0.0,3.846495151519776,3.8465206623077393,9.872421742329609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.38134765625,0.0,1742.0435791015625,1895.4371337890625,0.0,2113.374755859375,0.9475448727607728,1.0,0.0,3.0,1.0,0.0
17824680,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9873715043067932,0.2427688837051391,0.2181516885757446,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9026800990104676,0.1879555284976959,0.1782031804323196,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9956007599830629,0.2578628361225128,0.1751464307308197,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8976723551750183,0.1848977208137512,0.1753415167331695,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7974988222122192,0.1283821016550064,0.5796835422515869,285.0469055175781,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.292236328125,285.0431823730469,1.0,0.2898344695568084,1.0,1.0,0.0,1.0,-1.5827007293701172,1.5826985836029053,2.047663656412624e-06,1.2156041860580444,1.0,1.0,0.0,32.74726104736328,31.0,38478.25,0.0,316.1748962402344,1.0,281.843505859375,284.234130859375,296.4478759765625,298.9550170898437,293.1499938964844,293.1499938964844,281.54998779296875,33346.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600914239883423,1.0,0.0,0.0,3.846495151519776,3.8465206623077393,9.872421742329609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.38134765625,0.0,1742.0435791015625,1895.4371337890625,0.0,2113.374755859375,0.9475448727607728,1.0,0.0,3.0,1.0,0.0
17824740,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9927212595939636,0.243512213230133,0.2190233319997787,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9093775749206544,0.1886369735002517,0.1789956837892532,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9943729639053344,0.260761946439743,0.1714662164449691,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9039527773857116,0.1854793131351471,0.1760371774435043,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8014218807220459,0.1280265748500824,0.5785304307937622,284.8521728515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.289306640625,284.8553771972656,1.0,0.2893812954425812,1.0,1.0,0.0,1.0,-1.5836944580078125,1.58369243144989,2.0496183879004093e-06,1.215972900390625,0.8700578808784485,0.8700578808784485,0.0,32.256526947021484,34.0,39044.4453125,0.0,314.5435485839844,1.0,281.5567932128906,284.0429992675781,296.5116577148437,299.1166076660156,293.1499938964844,293.1499938964844,281.8500061035156,40046.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716115713119507,1.0,0.0,0.0,3.747339963912964,3.747365474700928,9.36999697387364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.845703125,0.0,1675.270263671875,1895.4371337890625,0.0,2215.162353515625,0.9289592504501344,1.0,0.0,3.0,1.0,0.0
17824800,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9927212595939636,0.243512213230133,0.2190233319997787,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9093775749206544,0.1886369735002517,0.1789956837892532,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9943729639053344,0.260761946439743,0.1714662164449691,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9039527773857116,0.1854793131351471,0.1760371774435043,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8014218807220459,0.1280265748500824,0.5785304307937622,284.8521728515625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.289306640625,284.8553771972656,1.0,0.2893812954425812,1.0,1.0,0.0,1.0,-1.5836944580078125,1.58369243144989,2.0496183879004093e-06,1.215972900390625,0.8700578808784485,0.8700578808784485,0.0,32.256526947021484,34.0,39044.4453125,0.0,314.5435485839844,1.0,281.5567932128906,284.0429992675781,296.5116577148437,299.1166076660156,293.1499938964844,293.1499938964844,281.8500061035156,40046.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716115713119507,1.0,0.0,0.0,3.747339963912964,3.747365474700928,9.36999697387364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.845703125,0.0,1675.270263671875,1895.4371337890625,0.0,2215.162353515625,0.9289592504501344,1.0,0.0,3.0,1.0,0.0
17824860,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9942522048950196,0.2445629388093948,0.2198897004127502,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.911531150341034,0.1896300762891769,0.1797645539045334,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9942060708999634,0.2636345624923706,0.1709938794374466,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9058368802070618,0.1863671094179153,0.1767090857028961,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8013933897018433,0.1278711855411529,0.5772607922554016,285.0583801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2879638671875,285.05694580078125,1.0,0.2902702987194061,1.0,1.0,0.0,1.0,-1.589710712432861,1.589708685874939,2.064417458313983e-06,1.2208017110824585,1.0,1.0,0.0,32.313846588134766,37.0,38568.0,0.0,316.5657958984375,1.0,281.8434753417969,284.244384765625,296.43560791015625,298.9403686523437,293.1499938964844,293.1499938964844,281.54998779296875,33216.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595121383667,1.0,0.0,0.0,3.8404557704925537,3.8404812812805176,9.84144435278722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6259765625,0.0,1733.65087890625,1895.4371337890625,0.0,2108.71044921875,0.9459691643714904,1.0,0.0,3.0,1.0,0.0
17824920,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9942522048950196,0.2445629388093948,0.2198897004127502,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.911531150341034,0.1896300762891769,0.1797645539045334,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9942060708999634,0.2636345624923706,0.1709938794374466,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9058368802070618,0.1863671094179153,0.1767090857028961,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8013933897018433,0.1278711855411529,0.5772607922554016,285.0583801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2879638671875,285.05694580078125,1.0,0.2902702987194061,1.0,1.0,0.0,1.0,-1.589710712432861,1.589708685874939,2.064417458313983e-06,1.2208017110824585,1.0,1.0,0.0,32.313846588134766,37.0,38568.0,0.0,316.5657958984375,1.0,281.8434753417969,284.244384765625,296.43560791015625,298.9403686523437,293.1499938964844,293.1499938964844,281.54998779296875,33216.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595595121383667,1.0,0.0,0.0,3.8404557704925537,3.8404812812805176,9.84144435278722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.6259765625,0.0,1733.65087890625,1895.4371337890625,0.0,2108.71044921875,0.9459691643714904,1.0,0.0,3.0,1.0,0.0
17824980,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9896902441978456,0.2450304478406906,0.2206112295389175,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9060524702072144,0.1902753561735153,0.180572435259819,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.995755672454834,0.2650132179260254,0.1757067888975143,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9005226492881775,0.1869139224290847,0.1774211823940277,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7951624989509583,0.1274789124727249,0.5762262940406799,284.8634033203125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2793884277344,284.8679504394531,1.0,0.2922083437442779,1.0,1.0,0.0,1.0,-1.5969159603118896,1.5969138145446775,2.081959564748104e-06,1.226346731185913,0.8797823786735535,0.8797823786735535,0.0,33.09587097167969,40.0,39257.00390625,0.0,322.1995849609375,1.0,281.55670166015625,284.0492248535156,296.502197265625,299.11444091796875,293.1499938964844,293.1499938964844,281.8500061035156,39456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772230863571167,1.0,0.0,0.0,3.758012056350708,3.758037805557251,9.423443430023326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.21435546875,0.0,1683.320556640625,1895.4371337890625,0.0,2220.674072265625,0.9310987591743468,1.0,0.0,3.0,1.0,0.0
17825040,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9896902441978456,0.2450304478406906,0.2206112295389175,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9060524702072144,0.1902753561735153,0.180572435259819,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.995755672454834,0.2650132179260254,0.1757067888975143,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9005226492881775,0.1869139224290847,0.1774211823940277,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7951624989509583,0.1274789124727249,0.5762262940406799,284.8634033203125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2793884277344,284.8679504394531,1.0,0.2922083437442779,1.0,1.0,0.0,1.0,-1.5969159603118896,1.5969138145446775,2.081959564748104e-06,1.226346731185913,0.8797823786735535,0.8797823786735535,0.0,33.09587097167969,40.0,39257.00390625,0.0,322.1995849609375,1.0,281.55670166015625,284.0492248535156,296.502197265625,299.11444091796875,293.1499938964844,293.1499938964844,281.8500061035156,39456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772230863571167,1.0,0.0,0.0,3.758012056350708,3.758037805557251,9.423443430023326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.21435546875,0.0,1683.320556640625,1895.4371337890625,0.0,2220.674072265625,0.9310987591743468,1.0,0.0,3.0,1.0,0.0
17825100,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9854320883750916,0.2454550713300705,0.2208151817321777,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9013007879257202,0.190651923418045,0.1808521300554275,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.996795117855072,0.2652182579040527,0.1794153898954391,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8957929015159607,0.1872398257255554,0.1776548027992248,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7901520133018494,0.1272895485162735,0.5752031803131104,285.02325439453125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2738952636719,285.04522705078125,1.0,0.2934875786304474,1.0,1.0,0.0,1.0,-1.6010000705718994,1.6009979248046875,2.091939904858009e-06,1.2294853925704956,0.9795365333557128,0.9795365333557128,0.0,33.70492935180664,40.0,38647.3125,0.0,325.877197265625,1.0,281.80438232421875,284.2395324707031,296.42236328125,298.8948974609375,293.1499938964844,293.1499938964844,281.8500061035156,35070.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646200656890869,1.0,0.0,0.0,3.7719008922576895,3.771925926208496,9.49322611631942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.033203125,0.0,1665.876220703125,1895.4371337890625,0.0,2153.21630859375,0.9344050884246826,1.0,0.0,3.0,1.0,0.0
17825160,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9817636013031006,0.2462007850408554,0.2214039862155914,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.897286593914032,0.1912114918231964,0.1813378036022186,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.997695803642273,0.265392541885376,0.1829297244548797,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8917357921600342,0.1877460926771164,0.1780909895896911,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.7857323288917542,0.1272264122962951,0.5748052597045898,285.07098388671875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2703857421875,285.0712890625,1.0,0.2949790358543396,1.0,1.0,0.0,1.0,-1.6065553426742554,1.6065531969070437,2.105596649926156e-06,1.2337833642959597,1.0,1.0,0.0,34.32905197143555,43.0,38820.92578125,0.0,330.34881591796875,1.0,281.84332275390625,284.2511291503906,296.4249572753906,298.9438171386719,293.1499938964844,293.1499938964844,281.54998779296875,33435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616403102874756,1.0,0.0,0.0,3.852560758590698,3.852586269378662,9.903581030812347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.19189453125,0.0,1750.1649169921875,1895.4371337890625,0.0,2126.975341796875,0.9489216804504396,1.0,0.0,3.0,1.0,0.0
17825220,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9636558890342712,0.2466661781072616,0.2222149819135666,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8796809911727905,0.1917911320924759,0.1821562796831131,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9852533340454102,0.264774739742279,0.1855672001838684,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8741768002510071,0.1882288455963134,0.1788149625062942,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7687097191810608,0.1267150342464447,0.573570728302002,284.86920166015625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2561950683594,284.8713684082031,1.0,0.2981790006160736,1.0,1.0,0.0,1.0,-1.610822677612305,1.6108205318450928,2.116134510288248e-06,1.2370926141738892,0.8941146731376648,0.8941146731376648,0.0,36.6334228515625,46.0,39536.88671875,0.0,338.8580627441406,1.0,281.5557861328125,284.0407409667969,296.4882507324219,299.12115478515625,293.1499938964844,293.1499938964844,281.25,38686.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753357291221619,1.0,0.0,0.0,3.7982017993927,3.7982277870178223,9.626077144275769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3544921875,0.0,1725.3057861328125,1895.4371337890625,0.0,2248.365234375,0.9395006895065308,1.0,0.0,3.0,1.0,0.0
17825280,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9636558890342712,0.2466661781072616,0.2222149819135666,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8796809911727905,0.1917911320924759,0.1821562796831131,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9852533340454102,0.264774739742279,0.1855672001838684,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8741768002510071,0.1882288455963134,0.1788149625062942,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7687097191810608,0.1267150342464447,0.573570728302002,284.86920166015625,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2561950683594,284.8713684082031,1.0,0.2981790006160736,1.0,1.0,0.0,1.0,-1.610822677612305,1.6108205318450928,2.116134510288248e-06,1.2370926141738892,0.8941146731376648,0.8941146731376648,0.0,36.6334228515625,46.0,39536.88671875,0.0,338.8580627441406,1.0,281.5557861328125,284.0407409667969,296.4882507324219,299.12115478515625,293.1499938964844,293.1499938964844,281.25,38686.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753357291221619,1.0,0.0,0.0,3.7982017993927,3.7982277870178223,9.626077144275769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3544921875,0.0,1725.3057861328125,1895.4371337890625,0.0,2248.365234375,0.9395006895065308,1.0,0.0,3.0,1.0,0.0
17825340,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9375661611557008,0.2467143684625625,0.2223376035690307,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8582398891448975,0.1920153796672821,0.1825029402971267,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.961956262588501,0.264689564704895,0.1854523420333862,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8529452681541443,0.1883600354194641,0.1790741086006164,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7486388087272644,0.1259079128503799,0.5706173181533813,284.8373718261719,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2429504394531,284.8562927246094,1.0,0.3012781739234924,1.0,1.0,0.0,1.0,-1.6082626581192017,1.6082605123519895,2.1095495412737364e-06,1.2348817586898804,0.7781497240066528,0.7781497240066528,0.0,39.66833114624024,49.0,39288.8515625,0.0,345.8185729980469,1.0,281.2580261230469,284.0546875,296.4526672363281,299.0852966308594,293.1499938964844,293.1499938964844,281.54998779296875,46832.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832955718040466,1.0,0.0,0.0,3.3436059951782227,3.3436291217803955,7.459736934833927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.1220703125,0.0,1292.504150390625,1895.4371337890625,0.0,2319.779052734375,0.8486580848693848,1.0,0.0,3.0,1.0,0.0
17825400,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.9375661611557008,0.2467143684625625,0.2223376035690307,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8582398891448975,0.1920153796672821,0.1825029402971267,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.961956262588501,0.264689564704895,0.1854523420333862,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8529452681541443,0.1883600354194641,0.1790741086006164,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7486388087272644,0.1259079128503799,0.5706173181533813,284.8373718261719,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2429504394531,284.8562927246094,1.0,0.3012781739234924,1.0,1.0,0.0,1.0,-1.6082626581192017,1.6082605123519895,2.1095495412737364e-06,1.2348817586898804,0.7781497240066528,0.7781497240066528,0.0,39.66833114624024,49.0,39288.8515625,0.0,345.8185729980469,1.0,281.2580261230469,284.0546875,296.4526672363281,299.0852966308594,293.1499938964844,293.1499938964844,281.54998779296875,46832.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832955718040466,1.0,0.0,0.0,3.3436059951782227,3.3436291217803955,7.459736934833927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.1220703125,0.0,1292.504150390625,1895.4371337890625,0.0,2319.779052734375,0.8486580848693848,1.0,0.0,3.0,1.0,0.0
17825460,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.919125199317932,0.2480579614639282,0.2233620434999466,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8440831899642944,0.1929096579551696,0.1832811534404754,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.944111704826355,0.2659776210784912,0.1862105727195739,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8389185070991516,0.189149260520935,0.1797558069229126,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7350247502326965,0.1255872547626495,0.5690368413925171,285.0184631347656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2419738769531,285.0142822265625,1.0,0.304521769285202,1.0,1.0,0.0,1.0,-1.610253930091858,1.610251784324646,2.1142409423191566e-06,1.2362282276153564,0.9111040830612184,0.9111040830612184,0.0,42.30057144165039,52.0,39028.0234375,0.0,354.0514221191406,1.0,281.5406799316406,284.1957092285156,296.3681640625,298.8997497558594,293.1499938964844,293.1499938964844,281.25,32749.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674521803855896,1.0,0.0,0.0,3.517085075378418,3.5171072483062744,8.253897476606653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7939453125,0.0,1366.825927734375,1895.4371337890625,0.0,2178.2470703125,0.8730961084365845,1.0,0.0,3.0,1.0,0.0
17825520,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.919125199317932,0.2480579614639282,0.2233620434999466,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8440831899642944,0.1929096579551696,0.1832811534404754,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.944111704826355,0.2659776210784912,0.1862105727195739,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8389185070991516,0.189149260520935,0.1797558069229126,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7350247502326965,0.1255872547626495,0.5690368413925171,285.0184631347656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2419738769531,285.0142822265625,1.0,0.304521769285202,1.0,1.0,0.0,1.0,-1.610253930091858,1.610251784324646,2.1142409423191566e-06,1.2362282276153564,0.9111040830612184,0.9111040830612184,0.0,42.30057144165039,52.0,39028.0234375,0.0,354.0514221191406,1.0,281.5406799316406,284.1957092285156,296.3681640625,298.8997497558594,293.1499938964844,293.1499938964844,281.25,32749.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674521803855896,1.0,0.0,0.0,3.517085075378418,3.5171072483062744,8.253897476606653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7939453125,0.0,1366.825927734375,1895.4371337890625,0.0,2178.2470703125,0.8730961084365845,1.0,0.0,3.0,1.0,0.0
17825580,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9023271799087524,0.24857859313488,0.2241876274347305,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8309938907623291,0.193401038646698,0.184006780385971,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9260892868041992,0.2666408121585846,0.1869192570447921,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8258814215660095,0.1895439028739929,0.1803875267505645,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7223576903343201,0.1250509321689605,0.5676218867301941,284.8792419433594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2357788085937,284.89141845703125,1.0,0.3079046905040741,1.0,1.0,0.0,1.0,-1.6120299100875854,1.6120277643203735,2.118498287018156e-06,1.2374876737594604,0.7920093536376953,0.7920093536376953,0.0,45.12704086303711,55.0,39200.78125,0.0,362.7234802246094,1.0,281.2587890625,284.0852966308594,296.4305114746094,299.0408935546875,293.1499938964844,293.1499938964844,281.54998779296875,42080.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768006920814514,1.0,0.0,0.0,3.304205894470215,3.304227828979492,7.284965590770298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84912109375,0.0,1222.5960693359375,1895.4371337890625,0.0,2261.463623046875,0.8343126177787781,1.0,0.0,3.0,1.0,0.0
17825640,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9023271799087524,0.24857859313488,0.2241876274347305,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8309938907623291,0.193401038646698,0.184006780385971,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9260892868041992,0.2666408121585846,0.1869192570447921,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8258814215660095,0.1895439028739929,0.1803875267505645,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7223576903343201,0.1250509321689605,0.5676218867301941,284.8792419433594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2357788085937,284.89141845703125,1.0,0.3079046905040741,1.0,1.0,0.0,1.0,-1.6120299100875854,1.6120277643203735,2.118498287018156e-06,1.2374876737594604,0.7920093536376953,0.7920093536376953,0.0,45.12704086303711,55.0,39200.78125,0.0,362.7234802246094,1.0,281.2587890625,284.0852966308594,296.4305114746094,299.0408935546875,293.1499938964844,293.1499938964844,281.54998779296875,42080.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768006920814514,1.0,0.0,0.0,3.304205894470215,3.304227828979492,7.284965590770298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84912109375,0.0,1222.5960693359375,1895.4371337890625,0.0,2261.463623046875,0.8343126177787781,1.0,0.0,3.0,1.0,0.0
