time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8947041034698486,0.249116837978363,0.2245276570320129,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8246647715568542,0.1937588304281234,0.1843010485172271,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9172951579093932,0.2671791911125183,0.1872154772281646,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8195085525512695,0.1898504495620727,0.1806355267763137,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7159973382949829,0.1248509213328361,0.5666797757148743,285.0257568359375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2344665527344,285.0407409667969,1.0,0.3095860183238983,1.0,1.0,0.0,1.0,-1.612311840057373,1.6123096942901611,2.11906990443822e-06,1.23759663105011,0.8888302445411682,0.8888302445411682,0.0,46.6050033569336,55.0,38789.46875,0.0,366.9271240234375,1.0,281.49346923828125,284.2345275878906,296.3561096191406,298.8367919921875,293.1499938964844,293.1499938964844,281.54998779296875,34252.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768570601940155,1.0,0.0,0.0,3.370490074157715,3.370511054992676,7.580177907584584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.6572265625,0.0,1231.7950439453125,1895.4371337890625,0.0,2188.155517578125,0.8446876406669617,1.0,0.0,3.0,1.0,0.0
17825760,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8888367414474487,0.2498386353254318,0.2251815050840377,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.819641649723053,0.19422647356987,0.1847640424966812,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.91056889295578,0.2678639888763428,0.1877054721117019,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8143852353096008,0.1902651637792587,0.1810489296913147,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7106100916862488,0.1247393637895584,0.566291868686676,285.03387451171875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2350769042969,285.0284423828125,1.0,0.3113251626491546,1.0,1.0,0.0,1.0,-1.6142704486846924,1.6142683029174805,2.1238383851596154e-06,1.2390429973602295,0.9243037104606628,0.9243037104606628,0.0,47.94620513916016,58.0,38982.37109375,0.0,371.6407775878906,1.0,281.5403137207031,284.2063293457031,296.3607788085937,298.88824462890625,293.1499938964844,293.1499938964844,281.25,31499.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651719450950623,1.0,0.0,0.0,3.4999823570251465,3.500004291534424,8.17381931028649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.7421875,0.0,1340.29296875,1895.4371337890625,0.0,2158.08740234375,0.8682684302330017,1.0,0.0,3.0,1.0,0.0
17825820,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.875667154788971,0.2502922713756561,0.2259561270475387,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.80818110704422,0.1946168094873428,0.185409814119339,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.896599531173706,0.2683653831481933,0.1883213222026825,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8024975657463074,0.1905596554279327,0.1816015541553497,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6982516646385193,0.1241625770926475,0.5647791624069214,284.87384033203125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22869873046875,284.8851623535156,1.0,0.314788281917572,1.0,1.0,0.0,1.0,-1.6155656576156616,1.6155636310577393,2.126909976141178e-06,1.239925503730774,0.7951647639274597,0.7951647639274597,0.0,50.959598541259766,61.0,39199.13671875,0.0,380.6107482910156,1.0,281.2587280273437,284.0733947753906,296.41748046875,299.0308532714844,293.1499938964844,293.1499938964844,281.54998779296875,41566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768509984016418,1.0,0.0,0.0,3.317824363708496,3.317846298217773,7.34514003397635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.912109375,0.0,1231.912841796875,1895.4371337890625,0.0,2261.913818359375,0.836461067199707,1.0,0.0,3.0,1.0,0.0
17825880,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.875667154788971,0.2502922713756561,0.2259561270475387,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.80818110704422,0.1946168094873428,0.185409814119339,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.896599531173706,0.2683653831481933,0.1883213222026825,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8024975657463074,0.1905596554279327,0.1816015541553497,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6982516646385193,0.1241625770926475,0.5647791624069214,284.87384033203125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22869873046875,284.8851623535156,1.0,0.314788281917572,1.0,1.0,0.0,1.0,-1.6155656576156616,1.6155636310577393,2.126909976141178e-06,1.239925503730774,0.7951647639274597,0.7951647639274597,0.0,50.959598541259766,61.0,39199.13671875,0.0,380.6107482910156,1.0,281.2587280273437,284.0733947753906,296.41748046875,299.0308532714844,293.1499938964844,293.1499938964844,281.54998779296875,41566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768509984016418,1.0,0.0,0.0,3.317824363708496,3.317846298217773,7.34514003397635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.912109375,0.0,1231.912841796875,1895.4371337890625,0.0,2261.913818359375,0.836461067199707,1.0,0.0,3.0,1.0,0.0
17825940,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8645676374435425,0.2515447437763214,0.2269261479377746,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7975860834121704,0.1953593343496322,0.1860836595296859,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8847838044166565,0.2694460451602936,0.1890010088682174,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7918025255203247,0.191197782754898,0.1821797043085098,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6871576905250549,0.1238051876425743,0.56325364112854,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22808837890625,285.02557373046875,1.0,0.3182199597358703,1.0,1.0,0.0,1.0,-1.6172147989273071,1.6172126531600952,2.130785105691757e-06,1.2410147190093994,0.926490843296051,0.926490843296051,0.0,53.91619491577149,64.0,38954.26953125,0.0,389.6309814453125,1.0,281.5403747558594,284.19891357421875,296.34002685546875,298.867431640625,293.1499938964844,293.1499938964844,281.25,31475.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657420039176941,1.0,0.0,0.0,3.5075645446777344,3.507586479187012,8.209271982195787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1796875,0.0,1347.8662109375,1895.4371337890625,0.0,2163.1220703125,0.8698932528495789,1.0,0.0,3.0,1.0,0.0
17826000,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8645676374435425,0.2515447437763214,0.2269261479377746,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7975860834121704,0.1953593343496322,0.1860836595296859,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8847838044166565,0.2694460451602936,0.1890010088682174,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7918025255203247,0.191197782754898,0.1821797043085098,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6871576905250549,0.1238051876425743,0.56325364112854,285.0310974121094,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22808837890625,285.02557373046875,1.0,0.3182199597358703,1.0,1.0,0.0,1.0,-1.6172147989273071,1.6172126531600952,2.130785105691757e-06,1.2410147190093994,0.926490843296051,0.926490843296051,0.0,53.91619491577149,64.0,38954.26953125,0.0,389.6309814453125,1.0,281.5403747558594,284.19891357421875,296.34002685546875,298.867431640625,293.1499938964844,293.1499938964844,281.25,31475.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657420039176941,1.0,0.0,0.0,3.5075645446777344,3.507586479187012,8.209271982195787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.1796875,0.0,1347.8662109375,1895.4371337890625,0.0,2163.1220703125,0.8698932528495789,1.0,0.0,3.0,1.0,0.0
17826060,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8540270328521729,0.2520315647125244,0.2277298122644424,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7873464226722717,0.1956934034824371,0.1866757869720459,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.873435378074646,0.2698363959789276,0.1895395368337631,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7815372943878174,0.191435620188713,0.1826782524585724,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6765552163124084,0.1232018396258354,0.5616193413734436,284.8710632324219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2221069335937,284.8824768066406,1.0,0.3216589987277984,1.0,1.0,0.0,1.0,-1.6181766986846924,1.61817467212677,2.133036559825996e-06,1.241640329360962,0.7953343391418457,0.7953343391418457,0.0,57.00529861450195,67.0,39165.37890625,0.0,398.65814208984375,1.0,281.2586669921875,284.0664367675781,296.3945007324219,299.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,41640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773410677909851,1.0,0.0,0.0,3.3229167461395264,3.322938680648804,7.367704597527336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4814453125,0.0,1237.22802734375,1895.4371337890625,0.0,2266.300048828125,0.8376173377037048,1.0,0.0,3.0,1.0,0.0
17826120,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8540270328521729,0.2520315647125244,0.2277298122644424,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7873464226722717,0.1956934034824371,0.1866757869720459,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.873435378074646,0.2698363959789276,0.1895395368337631,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7815372943878174,0.191435620188713,0.1826782524585724,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6765552163124084,0.1232018396258354,0.5616193413734436,284.8710632324219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2221069335937,284.8824768066406,1.0,0.3216589987277984,1.0,1.0,0.0,1.0,-1.6181766986846924,1.61817467212677,2.133036559825996e-06,1.241640329360962,0.7953343391418457,0.7953343391418457,0.0,57.00529861450195,67.0,39165.37890625,0.0,398.65814208984375,1.0,281.2586669921875,284.0664367675781,296.3945007324219,299.0059814453125,293.1499938964844,293.1499938964844,281.54998779296875,41640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773410677909851,1.0,0.0,0.0,3.3229167461395264,3.322938680648804,7.367704597527336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.4814453125,0.0,1237.22802734375,1895.4371337890625,0.0,2266.300048828125,0.8376173377037048,1.0,0.0,3.0,1.0,0.0
17826180,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8452467918395996,0.2533426880836487,0.2287483811378479,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.778473973274231,0.1963993906974792,0.1873122155666351,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8637416362762451,0.2708294093608856,0.1901550441980362,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.772663950920105,0.1920360475778579,0.1832181215286255,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6672417521476746,0.1228290125727653,0.5600224137306213,285.0300598144531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2221069335937,285.024658203125,1.0,0.3250471651554107,1.0,1.0,0.0,1.0,-1.6196303367614746,1.6196281909942627,2.1364410258684075e-06,1.2425854206085205,0.926637589931488,0.926637589931488,0.0,60.00334930419922,55.0,38916.33203125,0.0,407.7174682617188,1.0,281.5404052734375,284.1940002441406,296.317626953125,298.84210205078125,293.1499938964844,293.1499938964844,281.25,31520.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659894824028015,1.0,0.0,0.0,3.510573625564575,3.5105955600738525,8.223363465731381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.6083984375,0.0,1351.2750244140625,1895.4371337890625,0.0,2165.30859375,0.870604932308197,1.0,0.0,3.0,1.0,0.0
17826240,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8452467918395996,0.2533426880836487,0.2287483811378479,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.778473973274231,0.1963993906974792,0.1873122155666351,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8637416362762451,0.2708294093608856,0.1901550441980362,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.772663950920105,0.1920360475778579,0.1832181215286255,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6672417521476746,0.1228290125727653,0.5600224137306213,285.0300598144531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2221069335937,285.024658203125,1.0,0.3250471651554107,1.0,1.0,0.0,1.0,-1.6196303367614746,1.6196281909942627,2.1364410258684075e-06,1.2425854206085205,0.926637589931488,0.926637589931488,0.0,60.00334930419922,55.0,38916.33203125,0.0,407.7174682617188,1.0,281.5404052734375,284.1940002441406,296.317626953125,298.84210205078125,293.1499938964844,293.1499938964844,281.25,31520.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659894824028015,1.0,0.0,0.0,3.510573625564575,3.5105955600738525,8.223363465731381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.6083984375,0.0,1351.2750244140625,1895.4371337890625,0.0,2165.30859375,0.870604932308197,1.0,0.0,3.0,1.0,0.0
17826300,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8465439081192017,0.2537443339824676,0.2292903512716293,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7795698642730713,0.196634292602539,0.1876294314861297,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8649121522903442,0.2711034417152405,0.1904662847518921,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7736828923225403,0.1922210752964019,0.1834860444068908,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6674606800079346,0.1225840151309967,0.5591832995414734,284.87945556640625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2206726074219,284.8583374023437,1.0,0.3245953917503357,1.0,1.0,0.0,1.0,-1.6203525066375732,1.620350360870361,2.1381961232691538e-06,1.2431089878082275,0.8321576714515686,0.8321576714515686,0.0,59.81149673461914,55.0,39572.796875,0.0,407.5859375,1.0,281.30047607421875,284.0126342773437,296.38824462890625,299.0550537109375,293.1499938964844,293.1499938964844,281.25,36151.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741335034370422,1.0,0.0,0.0,3.5056042671203613,3.505626916885376,8.20009859126003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.13037109375,0.0,1379.46728515625,1895.4371337890625,0.0,2237.631591796875,0.8703762292861938,1.0,0.0,3.0,1.0,0.0
17826360,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8502987027168274,0.2539039552211761,0.2294472157955169,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.783174991607666,0.1967143565416336,0.1877069920301437,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8687751293182373,0.2711498141288757,0.1905121952295303,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7771738171577454,0.192253828048706,0.1835183650255203,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6698441505432129,0.1222312971949577,0.5575562715530396,284.870849609375,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21685791015625,284.88189697265625,1.0,0.3230794072151184,1.0,1.0,0.0,1.0,-1.6187763214111328,1.618774175643921,2.134177293555694e-06,1.24180269241333,0.7951657772064209,0.7951657772064209,0.0,58.69266128540039,43.0,39102.58984375,0.0,403.6342468261719,1.0,281.2591552734375,284.0621032714844,296.3736267089844,298.9810791015625,293.1499938964844,293.1499938964844,281.54998779296875,41658.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777350127696991,1.0,0.0,0.0,3.323777914047241,3.3238000869750977,7.371524475274782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8447265625,0.0,1238.16552734375,1895.4371337890625,0.0,2266.38134765625,0.8378658890724182,1.0,0.0,3.0,1.0,0.0
17826420,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8687348961830139,0.2553443312644958,0.2302856594324112,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8003953099250793,0.1974465548992157,0.1880553513765335,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8876993656158447,0.2721209824085235,0.1908821910619735,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7940877676010132,0.1928789019584655,0.1837687790393829,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6833505630493164,0.1219086572527885,0.5546969175338745,285.0252990722656,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,285.0201721191406,1.0,0.3176169693470001,1.0,1.0,0.0,1.0,-1.617510199546814,1.617508053779602,2.1307946553861257e-06,1.2406166791915894,0.922359049320221,0.922359049320221,0.0,53.92692565917969,31.0,38800.5234375,0.0,389.8195495605469,1.0,281.5400085449219,284.18701171875,296.2994384765625,298.8173522949219,293.1499938964844,293.1499938964844,281.25,31732.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656965851783752,1.0,0.0,0.0,3.5077672004699707,3.507789134979248,8.210220698856574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.56982421875,0.0,1349.9239501953125,1895.4371337890625,0.0,2162.720458984375,0.8699532151222229,1.0,0.0,3.0,1.0,0.0
17826480,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8687348961830139,0.2553443312644958,0.2302856594324112,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8003953099250793,0.1974465548992157,0.1880553513765335,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8876993656158447,0.2721209824085235,0.1908821910619735,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7940877676010132,0.1928789019584655,0.1837687790393829,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6833505630493164,0.1219086572527885,0.5546969175338745,285.0252990722656,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.218017578125,285.0201721191406,1.0,0.3176169693470001,1.0,1.0,0.0,1.0,-1.617510199546814,1.617508053779602,2.1307946553861257e-06,1.2406166791915894,0.922359049320221,0.922359049320221,0.0,53.92692565917969,31.0,38800.5234375,0.0,389.8195495605469,1.0,281.5400085449219,284.18701171875,296.2994384765625,298.8173522949219,293.1499938964844,293.1499938964844,281.25,31732.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656965851783752,1.0,0.0,0.0,3.5077672004699707,3.507789134979248,8.210220698856574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.56982421875,0.0,1349.9239501953125,1895.4371337890625,0.0,2162.720458984375,0.8699532151222229,1.0,0.0,3.0,1.0,0.0
17826540,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9008689522743224,0.2560814023017883,0.2309196293354034,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8280763626098633,0.197822630405426,0.1882830262184143,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9216808676719666,0.2724544703960418,0.1910822242498397,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.82203209400177,0.1931555867195129,0.1839002668857574,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7075720429420471,0.1214017271995544,0.5515685677528381,284.86993408203125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.214111328125,284.8816223144531,1.0,0.3097162246704101,1.0,1.0,0.0,1.0,-1.615190029144287,1.6151878833770752,2.124877937603742e-06,1.2386802434921265,0.7921154499053955,0.7921154499053955,0.0,47.10367965698242,25.0,38947.02734375,0.0,369.808837890625,1.0,281.2587280273437,284.0608215332031,296.3574523925781,298.95477294921875,293.1499938964844,293.1499938964844,281.54998779296875,41908.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765480875968933,1.0,0.0,0.0,3.310851573944092,3.310873508453369,7.31429906863923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.529296875,0.0,1227.673095703125,1895.4371337890625,0.0,2259.20361328125,0.8352834582328796,1.0,0.0,3.0,1.0,0.0
17826600,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9008689522743224,0.2560814023017883,0.2309196293354034,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8280763626098633,0.197822630405426,0.1882830262184143,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9216808676719666,0.2724544703960418,0.1910822242498397,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.82203209400177,0.1931555867195129,0.1839002668857574,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7075720429420471,0.1214017271995544,0.5515685677528381,284.86993408203125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.214111328125,284.8816223144531,1.0,0.3097162246704101,1.0,1.0,0.0,1.0,-1.615190029144287,1.6151878833770752,2.124877937603742e-06,1.2386802434921265,0.7921154499053955,0.7921154499053955,0.0,47.10367965698242,25.0,38947.02734375,0.0,369.808837890625,1.0,281.2587280273437,284.0608215332031,296.3574523925781,298.95477294921875,293.1499938964844,293.1499938964844,281.54998779296875,41908.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765480875968933,1.0,0.0,0.0,3.310851573944092,3.310873508453369,7.31429906863923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.529296875,0.0,1227.673095703125,1895.4371337890625,0.0,2259.20361328125,0.8352834582328796,1.0,0.0,3.0,1.0,0.0
17826660,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9473608136177064,0.2578210830688476,0.2319214791059494,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8634003400802612,0.1986290216445922,0.1886215955018997,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9674376845359802,0.2734456062316894,0.1914072930812835,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8565793633460999,0.1938455551862716,0.1841342151165008,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7360891699790955,0.1211718246340751,0.5487669110298157,285.0279235839844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.217041015625,285.0224304199219,1.0,0.3022008240222931,1.0,1.0,0.0,1.0,-1.614103078842163,1.6141009330749512,2.1219705104158493e-06,1.23765230178833,0.9217395186424256,0.9217395186424256,0.0,40.40066909790039,25.0,38676.3203125,0.0,350.8211669921875,1.0,281.540283203125,284.18731689453125,296.28631591796875,298.794677734375,293.1499938964844,293.1499938964844,281.25,31594.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644364237785339,1.0,0.0,0.0,3.4975826740264893,3.4976046085357666,8.162614903994836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0,0.0,1338.52783203125,1895.4371337890625,0.0,2151.59619140625,0.8677379488945007,1.0,0.0,3.0,1.0,0.0
17826720,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9473608136177064,0.2578210830688476,0.2319214791059494,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8634003400802612,0.1986290216445922,0.1886215955018997,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9674376845359802,0.2734456062316894,0.1914072930812835,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8565793633460999,0.1938455551862716,0.1841342151165008,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7360891699790955,0.1211718246340751,0.5487669110298157,285.0279235839844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.217041015625,285.0224304199219,1.0,0.3022008240222931,1.0,1.0,0.0,1.0,-1.614103078842163,1.6141009330749512,2.1219705104158493e-06,1.23765230178833,0.9217395186424256,0.9217395186424256,0.0,40.40066909790039,25.0,38676.3203125,0.0,350.8211669921875,1.0,281.540283203125,284.18731689453125,296.28631591796875,298.794677734375,293.1499938964844,293.1499938964844,281.25,31594.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644364237785339,1.0,0.0,0.0,3.4975826740264893,3.4976046085357666,8.162614903994836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0,0.0,1338.52783203125,1895.4371337890625,0.0,2151.59619140625,0.8677379488945007,1.0,0.0,3.0,1.0,0.0
17826780,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9846526980400084,0.2588591277599334,0.2329244017601013,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8975484371185303,0.1990586668252945,0.188996821641922,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9988225102424622,0.2737792432308197,0.1913967877626419,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.889992892742157,0.1941619366407394,0.1844007074832916,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7619181871414185,0.120735190808773,0.5464085340499878,284.8722229003906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.214599609375,284.8838806152344,1.0,0.2970431447029114,1.0,1.0,0.0,1.0,-1.612982153892517,1.6129800081253052,2.1191610812820727e-06,1.2367541790008545,0.7925118803977966,0.7925118803977966,0.0,35.814971923828125,28.0,38870.1640625,0.0,337.7069091796875,1.0,281.2588195800781,284.0602111816406,296.35064697265625,298.9410400390625,293.1499938964844,293.1499938964844,281.54998779296875,41754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753148674964905,1.0,0.0,0.0,3.305540084838867,3.3055620193481445,7.290850589924958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.580078125,0.0,1221.6397705078125,1895.4371337890625,0.0,2248.1787109375,0.8340174555778503,1.0,0.0,3.0,1.0,0.0
17826840,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9846526980400084,0.2588591277599334,0.2329244017601013,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8975484371185303,0.1990586668252945,0.188996821641922,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9988225102424622,0.2737792432308197,0.1913967877626419,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.889992892742157,0.1941619366407394,0.1844007074832916,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7619181871414185,0.120735190808773,0.5464085340499878,284.8722229003906,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.214599609375,284.8838806152344,1.0,0.2970431447029114,1.0,1.0,0.0,1.0,-1.612982153892517,1.6129800081253052,2.1191610812820727e-06,1.2367541790008545,0.7925118803977966,0.7925118803977966,0.0,35.814971923828125,28.0,38870.1640625,0.0,337.7069091796875,1.0,281.2588195800781,284.0602111816406,296.35064697265625,298.9410400390625,293.1499938964844,293.1499938964844,281.54998779296875,41754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753148674964905,1.0,0.0,0.0,3.305540084838867,3.3055620193481445,7.290850589924958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.580078125,0.0,1221.6397705078125,1895.4371337890625,0.0,2248.1787109375,0.8340174555778503,1.0,0.0,3.0,1.0,0.0
17826900,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9913904666900636,0.2596794664859772,0.2334202527999878,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9049507975578308,0.1993913054466247,0.1891733258962631,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9983912706375122,0.274610161781311,0.1867289990186691,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8972121477127075,0.1944322884082794,0.1845216900110244,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7671886682510376,0.1205769330263137,0.5452433228492737,285.0165100097656,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2162170410156,285.0309143066406,1.0,0.2953030169010162,1.0,1.0,0.0,1.0,-1.6071892976760864,1.6071871519088743,2.104661689372733e-06,1.2320964336395264,0.8851187825202942,0.8851187825202942,0.0,34.88676452636719,28.0,38357.3046875,0.0,332.18963623046875,1.0,281.493408203125,284.2092590332031,296.2764587402344,298.7332458496094,293.1499938964844,293.1499938964844,281.54998779296875,34374.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670168876647949,1.0,0.0,0.0,3.364089250564575,3.3641104698181152,7.551415137641015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.65185546875,0.0,1226.5281982421875,1895.4371337890625,0.0,2174.394287109375,0.8433052897453308,1.0,0.0,3.0,1.0,0.0
17826960,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.996924877166748,0.260695070028305,0.2342618107795715,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9116931557655334,0.1998438239097595,0.1895419955253601,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9975863695144652,0.2762134075164795,0.1827032268047332,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9034326076507568,0.1948191672563552,0.1848294585943222,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7716882228851318,0.1205138564109802,0.5446928143501282,285.021484375,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2215576171875,285.0155944824219,1.0,0.294068843126297,1.0,1.0,0.0,1.0,-1.6035149097442627,1.6035127639770508,2.095466697937809e-06,1.2291151285171509,0.9148552417755128,0.9148552417755128,0.0,34.18506622314453,31.0,38454.15625,0.0,328.43560791015625,1.0,281.5402526855469,284.1801147460937,296.2823181152344,298.7795104980469,293.1499938964844,293.1499938964844,281.25,31803.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630312442779541,1.0,0.0,0.0,3.4868528842926025,3.486874580383301,8.112609179988794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.89306640625,0.0,1329.12744140625,1895.4371337890625,0.0,2139.21240234375,0.8654903769493103,1.0,0.0,3.0,1.0,0.0
17827020,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.995105504989624,0.2627755403518677,0.2358578145503997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9078540205955504,0.2002096325159073,0.190065711736679,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9982230067253112,0.2788579761981964,0.1858092993497848,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8997109532356262,0.1950626820325851,0.1852356046438217,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7673611640930176,0.1200843080878257,0.543306291103363,284.8654479980469,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2283935546875,284.87567138671875,1.0,0.2925575077533722,1.0,1.0,0.0,1.0,-1.5883708000183103,1.5883687734603882,2.0582829165505245e-06,1.2172207832336426,0.7809884548187256,0.7809884548187256,0.0,34.367881774902344,34.0,38350.58984375,0.0,325.5403137207031,1.0,281.259033203125,284.0573425292969,296.3468017578125,298.91241455078125,293.1499938964844,293.1499938964844,281.54998779296875,42511.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726965546607971,1.0,0.0,0.0,3.265310525894165,3.265331983566284,7.11446546119987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.224609375,0.0,1189.4051513671875,1895.4371337890625,0.0,2224.821533203125,0.8259267807006836,1.0,0.0,3.0,1.0,0.0
17827080,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.995105504989624,0.2627755403518677,0.2358578145503997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9078540205955504,0.2002096325159073,0.190065711736679,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9982230067253112,0.2788579761981964,0.1858092993497848,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8997109532356262,0.1950626820325851,0.1852356046438217,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7673611640930176,0.1200843080878257,0.543306291103363,284.8654479980469,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2283935546875,284.87567138671875,1.0,0.2925575077533722,1.0,1.0,0.0,1.0,-1.5883708000183103,1.5883687734603882,2.0582829165505245e-06,1.2172207832336426,0.7809884548187256,0.7809884548187256,0.0,34.367881774902344,34.0,38350.58984375,0.0,325.5403137207031,1.0,281.259033203125,284.0573425292969,296.3468017578125,298.91241455078125,293.1499938964844,293.1499938964844,281.54998779296875,42511.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726965546607971,1.0,0.0,0.0,3.265310525894165,3.265331983566284,7.11446546119987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.224609375,0.0,1189.4051513671875,1895.4371337890625,0.0,2224.821533203125,0.8259267807006836,1.0,0.0,3.0,1.0,0.0
17827140,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9970556497573853,0.2653509676456451,0.2319993823766708,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9172459840774536,0.2010229229927063,0.1906388700008392,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9970556497573853,0.2814296185970306,0.1804439574480056,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9082220792770386,0.1957375109195709,0.1856828331947326,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7730996608734131,0.1199625208973884,0.5420691967010498,285.026123046875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23828125,285.02154541015625,1.0,0.2928740680217743,1.0,1.0,0.0,1.0,-1.5972695350646973,1.597267508506775,2.079833848256385e-06,1.2239924669265747,0.9132680892944336,0.9132680892944336,0.0,33.71800994873047,37.0,38313.97265625,0.0,324.06561279296875,1.0,281.5393981933594,284.1860656738281,296.2884521484375,298.7699890136719,293.1499938964844,293.1499938964844,281.25,31544.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596933841705322,1.0,0.0,0.0,3.4635984897613525,3.463619947433472,8.004761866686749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.04296875,0.0,1303.8746337890625,1895.4371337890625,0.0,2109.884033203125,0.860084056854248,1.0,0.0,3.0,1.0,0.0
17827200,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9970556497573853,0.2653509676456451,0.2319993823766708,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9172459840774536,0.2010229229927063,0.1906388700008392,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9970556497573853,0.2814296185970306,0.1804439574480056,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9082220792770386,0.1957375109195709,0.1856828331947326,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7730996608734131,0.1199625208973884,0.5420691967010498,285.026123046875,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.23828125,285.02154541015625,1.0,0.2928740680217743,1.0,1.0,0.0,1.0,-1.5972695350646973,1.597267508506775,2.079833848256385e-06,1.2239924669265747,0.9132680892944336,0.9132680892944336,0.0,33.71800994873047,37.0,38313.97265625,0.0,324.06561279296875,1.0,281.5393981933594,284.1860656738281,296.2884521484375,298.7699890136719,293.1499938964844,293.1499938964844,281.25,31544.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596933841705322,1.0,0.0,0.0,3.4635984897613525,3.463619947433472,8.004761866686749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.04296875,0.0,1303.8746337890625,1895.4371337890625,0.0,2109.884033203125,0.860084056854248,1.0,0.0,3.0,1.0,0.0
17827260,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9974986910820008,0.2672910392284393,0.2344016432762146,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9156229496002196,0.2017669081687927,0.1913718283176422,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9974986910820008,0.2830011248588562,0.1823123842477798,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9065116047859192,0.1963490545749664,0.1862884908914566,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.770802915096283,0.119944155216217,0.5418756604194641,284.88055419921875,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2413635253906,284.89306640625,1.0,0.2942931652069092,1.0,1.0,0.0,1.0,-1.603771686553955,1.6037696599960327,2.095848458338878e-06,1.2290958166122437,0.7935513257980347,0.7935513257980347,0.0,34.12538146972656,40.0,38700.125,0.0,328.4022827148437,1.0,281.2590637207031,284.0657958984375,296.3666687011719,298.9384765625,293.1499938964844,293.1499938964844,281.54998779296875,41276.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708349227905273,1.0,0.0,0.0,3.2845005989074707,3.284522294998169,7.198334515123861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.005859375,0.0,1198.808837890625,1895.4371337890625,0.0,2208.256103515625,0.8291545510292053,1.0,0.0,3.0,1.0,0.0
17827320,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9974986910820008,0.2672910392284393,0.2344016432762146,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9156229496002196,0.2017669081687927,0.1913718283176422,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9974986910820008,0.2830011248588562,0.1823123842477798,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9065116047859192,0.1963490545749664,0.1862884908914566,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.770802915096283,0.119944155216217,0.5418756604194641,284.88055419921875,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2413635253906,284.89306640625,1.0,0.2942931652069092,1.0,1.0,0.0,1.0,-1.603771686553955,1.6037696599960327,2.095848458338878e-06,1.2290958166122437,0.7935513257980347,0.7935513257980347,0.0,34.12538146972656,40.0,38700.125,0.0,328.4022827148437,1.0,281.2590637207031,284.0657958984375,296.3666687011719,298.9384765625,293.1499938964844,293.1499938964844,281.54998779296875,41276.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708349227905273,1.0,0.0,0.0,3.2845005989074707,3.284522294998169,7.198334515123861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.005859375,0.0,1198.808837890625,1895.4371337890625,0.0,2208.256103515625,0.8291545510292053,1.0,0.0,3.0,1.0,0.0
17827380,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.998050093650818,0.2699600160121918,0.2377428710460662,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9138649106025696,0.2033997923135757,0.1926768571138382,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.998050093650818,0.284960389137268,0.1849111169576645,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.904710590839386,0.1978340148925781,0.1874586939811706,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7688342332839966,0.1206527575850486,0.5441797971725464,285.0463256835937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2500915527344,285.0416259765625,1.0,0.2968446016311645,1.0,1.0,0.0,1.0,-1.6166375875473022,1.6166354417800903,2.1278324311424512e-06,1.2392507791519165,0.9374858736991882,0.9374858736991882,0.0,34.781272888183594,43.0,38797.77734375,0.0,336.6661376953125,1.0,281.54022216796875,284.1924133300781,296.3146057128906,298.8197631835937,293.1499938964844,293.1499938964844,281.25,30812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606004476547241,1.0,0.0,0.0,3.5015978813171387,3.501619577407837,8.181366411008639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0498046875,0.0,1337.01025390625,1895.4371337890625,0.0,2117.841796875,0.8681222200393677,1.0,0.0,3.0,1.0,0.0
17827440,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.998050093650818,0.2699600160121918,0.2377428710460662,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9138649106025696,0.2033997923135757,0.1926768571138382,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.998050093650818,0.284960389137268,0.1849111169576645,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.904710590839386,0.1978340148925781,0.1874586939811706,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7688342332839966,0.1206527575850486,0.5441797971725464,285.0463256835937,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2500915527344,285.0416259765625,1.0,0.2968446016311645,1.0,1.0,0.0,1.0,-1.6166375875473022,1.6166354417800903,2.1278324311424512e-06,1.2392507791519165,0.9374858736991882,0.9374858736991882,0.0,34.781272888183594,43.0,38797.77734375,0.0,336.6661376953125,1.0,281.54022216796875,284.1924133300781,296.3146057128906,298.8197631835937,293.1499938964844,293.1499938964844,281.25,30812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606004476547241,1.0,0.0,0.0,3.5015978813171387,3.501619577407837,8.181366411008639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.0498046875,0.0,1337.01025390625,1895.4371337890625,0.0,2117.841796875,0.8681222200393677,1.0,0.0,3.0,1.0,0.0
17827500,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.998343586921692,0.2710633873939514,0.2397319972515106,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9129353761672974,0.2042152732610702,0.193527489900589,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.998342752456665,0.2857288420200348,0.186457559466362,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9037782549858092,0.198577880859375,0.1882394403219223,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7679733633995056,0.121072269976139,0.5462285876274109,284.8995361328125,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2530212402344,284.87860107421875,1.0,0.2985154688358307,1.0,1.0,0.0,1.0,-1.625299334526062,1.62529718875885,2.149563670172938e-06,1.2461096048355105,0.8516615629196167,0.8516615629196167,0.0,35.19977951049805,43.0,39696.3671875,0.0,342.2335510253906,1.0,281.3003845214844,284.0093688964844,296.3976745605469,299.0577697753906,293.1499938964844,293.1499938964844,281.25,34820.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698880434036255,1.0,0.0,0.0,3.522324323654175,3.522346973419189,8.278506129499874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.59765625,0.0,1387.1895751953125,1895.4371337890625,0.0,2199.84423828125,0.8734550476074219,1.0,0.0,3.0,1.0,0.0
