time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9987845420837402,0.2717824876308441,0.2424834966659546,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9109096527099608,0.2049182802438736,0.1942292898893356,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9986932873725892,0.2861693501472473,0.1885256171226501,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.901854693889618,0.1992116719484329,0.188875675201416,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7663388848304749,0.121434785425663,0.5479685068130493,284.8853454589844,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.25262451171875,284.8953857421875,1.0,0.3004113137722015,1.0,1.0,0.0,1.0,-1.6347801685333252,1.6347779035568235,2.173514531023102e-06,1.2536213397979736,0.8169797658920288,0.8169797658920288,0.0,35.72587966918945,46.0,39563.7109375,0.0,348.57867431640625,1.0,281.2589416503906,284.0439758300781,296.3962097167969,299.0165710449219,293.1499938964844,293.1499938964844,281.54998779296875,39827.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747834324836731,1.0,0.0,0.0,3.3860580921173096,3.386080265045166,7.650363613720401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.3935546875,0.0,1285.4384765625,1895.4371337890625,0.0,2243.432373046875,0.8497750163078308,1.0,0.0,3.0,1.0,0.0
17827620,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9963903427124025,0.2741789221763611,0.2462131530046463,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9056620597839355,0.2070363759994506,0.1960565596818924,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.2874587774276733,0.1939148604869842,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8968033194541931,0.2011715024709701,0.1905593127012252,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7621829509735107,0.1226368099451065,0.5528398156166077,285.0633239746094,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2585144042969,285.059326171875,1.0,0.3047827780246734,1.0,1.0,0.0,1.0,-1.6558064222335815,1.65580415725708,2.2272363366937498e-06,1.270286202430725,0.974606156349182,0.974606156349182,0.0,37.069435119628906,49.0,39759.33203125,0.0,363.3865051269531,1.0,281.5413818359375,284.1863708496094,296.3418273925781,298.9037780761719,293.1499938964844,293.1499938964844,281.25,30570.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670065760612488,1.0,0.0,0.0,3.59783148765564,3.597853899002075,8.637238693154359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7333984375,0.0,1435.857421875,1895.4371337890625,0.0,2174.30322265625,0.8896471858024597,1.0,0.0,3.0,1.0,0.0
17827680,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9963903427124025,0.2741789221763611,0.2462131530046463,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9056620597839355,0.2070363759994506,0.1960565596818924,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.2874587774276733,0.1939148604869842,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8968033194541931,0.2011715024709701,0.1905593127012252,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7621829509735107,0.1226368099451065,0.5528398156166077,285.0633239746094,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2585144042969,285.059326171875,1.0,0.3047827780246734,1.0,1.0,0.0,1.0,-1.6558064222335815,1.65580415725708,2.2272363366937498e-06,1.270286202430725,0.974606156349182,0.974606156349182,0.0,37.069435119628906,49.0,39759.33203125,0.0,363.3865051269531,1.0,281.5413818359375,284.1863708496094,296.3418273925781,298.9037780761719,293.1499938964844,293.1499938964844,281.25,30570.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670065760612488,1.0,0.0,0.0,3.59783148765564,3.597853899002075,8.637238693154359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7333984375,0.0,1435.857421875,1895.4371337890625,0.0,2174.30322265625,0.8896471858024597,1.0,0.0,3.0,1.0,0.0
17827740,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9898030757904052,0.2763389050960541,0.2483681291341781,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8979536890983582,0.2088991999626159,0.1980060189962387,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.2873989343643188,0.2008626610040664,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8890826106071472,0.2028817981481552,0.1923622637987136,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7560877203941345,0.1237584352493286,0.5584743022918701,284.8826904296875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.259521484375,284.8900756835937,1.0,0.3097577393054962,1.0,1.0,0.0,1.0,-1.6780033111572266,1.678001046180725,2.2848912522022147e-06,1.287919282913208,0.8489552736282349,0.8489552736282349,0.0,38.86158752441406,52.0,40771.43359375,0.0,380.4673461914063,1.0,281.25750732421875,284.0066223144531,296.4222412109375,299.1156311035156,293.1499938964844,293.1499938964844,281.54998779296875,38663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830828428268433,1.0,0.0,0.0,3.5370209217071533,3.5370442867279053,8.347732887159509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.5595703125,0.0,1430.3778076171875,1895.4371337890625,0.0,2317.863037109375,0.8817195892333984,1.0,0.0,3.0,1.0,0.0
17827800,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9898030757904052,0.2763389050960541,0.2483681291341781,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8979536890983582,0.2088991999626159,0.1980060189962387,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.2873989343643188,0.2008626610040664,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8890826106071472,0.2028817981481552,0.1923622637987136,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7560877203941345,0.1237584352493286,0.5584743022918701,284.8826904296875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.259521484375,284.8900756835937,1.0,0.3097577393054962,1.0,1.0,0.0,1.0,-1.6780033111572266,1.678001046180725,2.2848912522022147e-06,1.287919282913208,0.8489552736282349,0.8489552736282349,0.0,38.86158752441406,52.0,40771.43359375,0.0,380.4673461914063,1.0,281.25750732421875,284.0066223144531,296.4222412109375,299.1156311035156,293.1499938964844,293.1499938964844,281.54998779296875,38663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830828428268433,1.0,0.0,0.0,3.5370209217071533,3.5370442867279053,8.347732887159509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.5595703125,0.0,1430.3778076171875,1895.4371337890625,0.0,2317.863037109375,0.8817195892333984,1.0,0.0,3.0,1.0,0.0
17827860,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9773052930831908,0.2796275019645691,0.2510321736335754,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8843772411346436,0.2112578898668289,0.2001215517520904,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9864192605018616,0.2881185710430145,0.2015598267316818,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8755735754966736,0.2050677090883255,0.1943219304084777,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7455159425735474,0.1252080053091049,0.5647527575492859,285.0675048828125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26904296875,285.0646667480469,1.0,0.3148475885391235,1.0,1.0,0.0,1.0,-1.6944713592529297,1.6944690942764282,2.328258688066853e-06,1.3010002374649048,1.0,1.0,0.0,41.520992279052734,55.0,40759.59375,0.0,397.24560546875,1.0,281.5425109863281,284.1669311523437,296.3616027832031,298.9877014160156,293.1499938964844,293.1499938964844,281.25,31176.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759376764297485,1.0,0.0,0.0,3.7156054973602295,3.71562933921814,9.211969427269652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.50048828125,0.0,1570.6524658203125,1895.4371337890625,0.0,2253.744384765625,0.9166396856307985,1.0,0.0,3.0,1.0,0.0
17827920,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9773052930831908,0.2796275019645691,0.2510321736335754,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8843772411346436,0.2112578898668289,0.2001215517520904,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9864192605018616,0.2881185710430145,0.2015598267316818,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8755735754966736,0.2050677090883255,0.1943219304084777,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7455159425735474,0.1252080053091049,0.5647527575492859,285.0675048828125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26904296875,285.0646667480469,1.0,0.3148475885391235,1.0,1.0,0.0,1.0,-1.6944713592529297,1.6944690942764282,2.328258688066853e-06,1.3010002374649048,1.0,1.0,0.0,41.520992279052734,55.0,40759.59375,0.0,397.24560546875,1.0,281.5425109863281,284.1669311523437,296.3616027832031,298.9877014160156,293.1499938964844,293.1499938964844,281.25,31176.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759376764297485,1.0,0.0,0.0,3.7156054973602295,3.71562933921814,9.211969427269652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.50048828125,0.0,1570.6524658203125,1895.4371337890625,0.0,2253.744384765625,0.9166396856307985,1.0,0.0,3.0,1.0,0.0
17827980,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9650610685348512,0.2823589146137237,0.2538154721260071,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8726863861083984,0.2133563905954361,0.2023424357175827,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9729852080345154,0.2891062796115875,0.2024029642343521,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8639822602272034,0.2069834321737289,0.1963723301887512,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7367120385169983,0.1265794783830642,0.5717170238494873,284.8785400390625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759704589844,284.88330078125,1.0,0.320124477148056,1.0,1.0,0.0,1.0,-1.7123048305511477,1.7123024463653564,2.375831854806165e-06,1.315197467803955,0.8776013255119324,0.8776013255119324,0.0,44.24636459350586,58.0,41788.50390625,0.0,415.31390380859375,1.0,281.2572937011719,283.9721069335937,296.4369506835937,299.1940612792969,293.1499938964844,293.1499938964844,281.54998779296875,38142.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914260029792786,1.0,0.0,0.0,3.673668146133423,3.6736929416656494,9.005195806821575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.54345703125,0.0,1575.795654296875,1895.4371337890625,0.0,2393.30810546875,0.9115877151489258,1.0,0.0,3.0,1.0,0.0
17828040,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9650610685348512,0.2823589146137237,0.2538154721260071,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8726863861083984,0.2133563905954361,0.2023424357175827,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9729852080345154,0.2891062796115875,0.2024029642343521,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8639822602272034,0.2069834321737289,0.1963723301887512,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7367120385169983,0.1265794783830642,0.5717170238494873,284.8785400390625,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2759704589844,284.88330078125,1.0,0.320124477148056,1.0,1.0,0.0,1.0,-1.7123048305511477,1.7123024463653564,2.375831854806165e-06,1.315197467803955,0.8776013255119324,0.8776013255119324,0.0,44.24636459350586,58.0,41788.50390625,0.0,415.31390380859375,1.0,281.2572937011719,283.9721069335937,296.4369506835937,299.1940612792969,293.1499938964844,293.1499938964844,281.54998779296875,38142.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914260029792786,1.0,0.0,0.0,3.673668146133423,3.6736929416656494,9.005195806821575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.54345703125,0.0,1575.795654296875,1895.4371337890625,0.0,2393.30810546875,0.9115877151489258,1.0,0.0,3.0,1.0,0.0
17828100,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9584986567497252,0.2840559482574463,0.2551325857639313,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.866900622844696,0.2145436555147171,0.2033826410770416,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9657627940177916,0.2899152040481567,0.2028370499610901,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8582572937011719,0.2080664634704589,0.1973204463720321,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7323616743087769,0.1273532807826995,0.5750331282615662,285.03533935546875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2812194824219,285.0540771484375,1.0,0.3227667808532715,1.0,1.0,0.0,1.0,-1.7207738161087036,1.7207714319229126,2.3985815005289624e-06,1.3218988180160522,0.9803849458694458,0.9803849458694458,0.0,45.682918548583984,58.0,41329.6640625,0.0,424.4340515136719,1.0,281.5027770996094,284.1506042480469,296.36700439453125,298.99249267578125,293.1499938964844,293.1499938964844,281.54998779296875,33890.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854005098342896,1.0,0.0,0.0,3.712389469146729,3.7124135494232178,9.196029395752704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.029296875,0.0,1587.6373291015625,1895.4371337890625,0.0,2338.76123046875,0.9200671315193176,1.0,0.0,3.0,1.0,0.0
17828160,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9544503092765808,0.2861344516277313,0.2569093406200409,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8633121252059937,0.2159663587808609,0.2046780884265899,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.960781753063202,0.2910846769809723,0.2035845667123794,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8546761870384216,0.2093755453824997,0.1985124945640564,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7297252416610718,0.1282965838909149,0.5791355967521667,285.0770568847656,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2896728515625,285.0776672363281,1.0,0.3255033493041992,1.0,1.0,0.0,1.0,-1.7317148447036743,1.7317123413085938,2.428160996714724e-06,1.3305500745773315,1.0,1.0,0.0,46.90849685668945,61.0,41660.15234375,0.0,434.4820861816406,1.0,281.5428771972656,284.1591491699219,296.3772888183594,299.057861328125,293.1499938964844,293.1499938964844,281.25,32614.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837053537368774,1.0,0.0,0.0,3.804903030395508,3.8049278259277344,9.66007405622804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.67822265625,0.0,1686.02197265625,1895.4371337890625,0.0,2323.47119140625,0.9375803470611572,1.0,0.0,3.0,1.0,0.0
17828220,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9446330666542052,0.2892770171165466,0.2601033747196197,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8553330302238464,0.2183615416288375,0.2071778774261474,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.949208676815033,0.2926747500896454,0.204937070608139,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.846743106842041,0.2115482091903686,0.2008013725280761,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.723839521408081,0.1299580186605453,0.5873972177505493,284.8917541503906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2984619140625,284.8951721191406,1.0,0.3310856521129608,1.0,1.0,0.0,1.0,-1.7528460025787354,1.7528434991836548,2.4860346456989646e-06,1.3473494052886963,0.9123143553733826,0.9123143553733826,0.0,49.62465286254883,64.0,42880.0234375,0.0,455.2599792480469,1.0,281.2558288574219,283.9569091796875,296.4557800292969,299.2761535644531,293.1499938964844,293.1499938964844,280.95001220703125,37282.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988598942756653,1.0,0.0,0.0,3.790200471878052,3.790225982666016,9.585563702785294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.716796875,0.0,1704.7794189453125,1895.4371337890625,0.0,2461.006103515625,0.9370622038841248,1.0,0.0,3.0,1.0,0.0
17828280,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9446330666542052,0.2892770171165466,0.2601033747196197,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8553330302238464,0.2183615416288375,0.2071778774261474,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.949208676815033,0.2926747500896454,0.204937070608139,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.846743106842041,0.2115482091903686,0.2008013725280761,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.723839521408081,0.1299580186605453,0.5873972177505493,284.8917541503906,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2984619140625,284.8951721191406,1.0,0.3310856521129608,1.0,1.0,0.0,1.0,-1.7528460025787354,1.7528434991836548,2.4860346456989646e-06,1.3473494052886963,0.9123143553733826,0.9123143553733826,0.0,49.62465286254883,64.0,42880.0234375,0.0,455.2599792480469,1.0,281.2558288574219,283.9569091796875,296.4557800292969,299.2761535644531,293.1499938964844,293.1499938964844,280.95001220703125,37282.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988598942756653,1.0,0.0,0.0,3.790200471878052,3.790225982666016,9.585563702785294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.716796875,0.0,1704.7794189453125,1895.4371337890625,0.0,2461.006103515625,0.9370622038841248,1.0,0.0,3.0,1.0,0.0
17828340,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9320886731147766,0.2921166121959686,0.2626820206642151,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8458919525146484,0.2205410897731781,0.2093216776847839,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9348374605178832,0.2939247488975525,0.2058649212121963,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8373795747756958,0.2134953588247299,0.2027306854724884,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7164786458015442,0.1314832419157028,0.5946905016899109,284.85748291015625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2995300292969,284.8723449707031,1.0,0.3365847468376159,1.0,1.0,0.0,1.0,-1.7707040309906006,1.77070152759552,2.5355643629154656e-06,1.3615248203277588,0.8109496831893921,0.8109496831893921,0.0,52.73580932617188,67.0,43331.82421875,0.0,475.64111328125,1.0,280.9576110839844,283.939453125,296.4480895996094,299.3099365234375,293.1499938964844,293.1499938964844,281.25,43857.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096265196800232,1.0,0.0,0.0,3.4622511863708496,3.46227502822876,7.998535238584736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4990234375,0.0,1389.9129638671875,1895.4371337890625,0.0,2559.75439453125,0.8714413046836853,1.0,0.0,3.0,1.0,0.0
17828400,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9320886731147766,0.2921166121959686,0.2626820206642151,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8458919525146484,0.2205410897731781,0.2093216776847839,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9348374605178832,0.2939247488975525,0.2058649212121963,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8373795747756958,0.2134953588247299,0.2027306854724884,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7164786458015442,0.1314832419157028,0.5946905016899109,284.85748291015625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2995300292969,284.8723449707031,1.0,0.3365847468376159,1.0,1.0,0.0,1.0,-1.7707040309906006,1.77070152759552,2.5355643629154656e-06,1.3615248203277588,0.8109496831893921,0.8109496831893921,0.0,52.73580932617188,67.0,43331.82421875,0.0,475.64111328125,1.0,280.9576110839844,283.939453125,296.4480895996094,299.3099365234375,293.1499938964844,293.1499938964844,281.25,43857.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096265196800232,1.0,0.0,0.0,3.4622511863708496,3.46227502822876,7.998535238584736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.4990234375,0.0,1389.9129638671875,1895.4371337890625,0.0,2559.75439453125,0.8714413046836853,1.0,0.0,3.0,1.0,0.0
17828460,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9257709980010986,0.296504408121109,0.2663454413414001,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8410018086433411,0.2236114591360092,0.2120692729949951,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.926277220249176,0.2964524328708648,0.2074483931064605,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8324137926101685,0.2162962555885315,0.2052328735589981,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.712712824344635,0.133604496717453,0.603818416595459,285.0487365722656,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3155212402344,285.0467224121094,1.0,0.3422520458698272,1.0,1.0,0.0,1.0,-1.7942626476287842,1.794260025024414,2.601670985313831e-06,1.3801192045211792,0.9661833643913268,0.9661833643913268,0.0,55.31730651855469,70.0,43530.75,0.0,498.4647521972656,1.0,281.2417297363281,284.09405517578125,296.39288330078125,299.1814270019531,293.1499938964844,293.1499938964844,280.95001220703125,31915.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985267639160156,1.0,0.0,0.0,3.650397300720215,3.650420427322388,8.891469747140945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.56591796875,0.0,1503.04736328125,1895.4371337890625,0.0,2457.96337890625,0.902507781982422,1.0,0.0,3.0,1.0,0.0
17828520,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9257709980010986,0.296504408121109,0.2663454413414001,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8410018086433411,0.2236114591360092,0.2120692729949951,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.926277220249176,0.2964524328708648,0.2074483931064605,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8324137926101685,0.2162962555885315,0.2052328735589981,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.712712824344635,0.133604496717453,0.603818416595459,285.0487365722656,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3155212402344,285.0467224121094,1.0,0.3422520458698272,1.0,1.0,0.0,1.0,-1.7942626476287842,1.794260025024414,2.601670985313831e-06,1.3801192045211792,0.9661833643913268,0.9661833643913268,0.0,55.31730651855469,70.0,43530.75,0.0,498.4647521972656,1.0,281.2417297363281,284.09405517578125,296.39288330078125,299.1814270019531,293.1499938964844,293.1499938964844,280.95001220703125,31915.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985267639160156,1.0,0.0,0.0,3.650397300720215,3.650420427322388,8.891469747140945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.56591796875,0.0,1503.04736328125,1895.4371337890625,0.0,2457.96337890625,0.902507781982422,1.0,0.0,3.0,1.0,0.0
17828580,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9191150665283204,0.2999658584594726,0.2698271870613098,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8361678719520569,0.2263508290052414,0.2148935347795486,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9176563620567322,0.2983103692531585,0.2090015560388565,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8274797797203064,0.218768298625946,0.2078036367893219,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7089494466781616,0.1355980932712555,0.6135674715042114,284.8958435058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3209533691406,284.9032897949219,1.0,0.3481037020683288,1.0,1.0,0.0,1.0,-1.818495512008667,1.8184928894042969,2.6708592031354783e-06,1.3993370532989502,0.8570258617401123,0.8570258617401123,0.0,58.07729721069336,73.0,44602.0,0.0,522.8366088867188,1.0,280.957275390625,283.9375305175781,296.47711181640625,299.39959716796875,293.1499938964844,293.1499938964844,281.25,38809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811985969543457,1.0,0.0,0.0,3.5703957080841064,3.5704195499420166,8.506012250109052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.107421875,0.0,1466.9559326171875,1895.4371337890625,0.0,2581.493896484375,0.8896337747573853,1.0,0.0,3.0,1.0,0.0
17828640,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9191150665283204,0.2999658584594726,0.2698271870613098,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8361678719520569,0.2263508290052414,0.2148935347795486,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9176563620567322,0.2983103692531585,0.2090015560388565,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8274797797203064,0.218768298625946,0.2078036367893219,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7089494466781616,0.1355980932712555,0.6135674715042114,284.8958435058594,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3209533691406,284.9032897949219,1.0,0.3481037020683288,1.0,1.0,0.0,1.0,-1.818495512008667,1.8184928894042969,2.6708592031354783e-06,1.3993370532989502,0.8570258617401123,0.8570258617401123,0.0,58.07729721069336,73.0,44602.0,0.0,522.8366088867188,1.0,280.957275390625,283.9375305175781,296.47711181640625,299.39959716796875,293.1499938964844,293.1499938964844,281.25,38809.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811985969543457,1.0,0.0,0.0,3.5703957080841064,3.5704195499420166,8.506012250109052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.107421875,0.0,1466.9559326171875,1895.4371337890625,0.0,2581.493896484375,0.8896337747573853,1.0,0.0,3.0,1.0,0.0
17828700,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9155069589614868,0.3020196855068207,0.2714641392230987,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8335528373718262,0.2278747409582138,0.2162451595067978,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9131070971488952,0.2994435727596283,0.2096819281578064,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.824799656867981,0.220147505402565,0.2090249806642532,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7068119049072266,0.1366924494504928,0.6183005571365356,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.325927734375,285.06671142578125,1.0,0.351022332906723,1.0,1.0,0.0,1.0,-1.8300483226776123,1.8300457000732424,2.704154667299008e-06,1.408446192741394,0.9660152196884156,0.9660152196884156,0.0,59.53727722167969,73.0,44290.86328125,0.0,535.1151733398438,1.0,281.2004699707031,284.1025695800781,296.4166564941406,299.2149353027344,293.1499938964844,293.1499938964844,281.25,33316.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062963485717773,1.0,0.0,0.0,3.633530378341675,3.6335537433624254,8.809492442196643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.4296875,0.0,1494.93505859375,1895.4371337890625,0.0,2529.129150390625,0.9020689725875854,1.0,0.0,3.0,1.0,0.0
17828760,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9138039946556092,0.3043723702430725,0.2735188603401184,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8322286009788513,0.2295972406864166,0.2178380489349365,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9103865027427672,0.3008460402488708,0.2106197029352188,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8233837485313416,0.2217171639204025,0.2104769498109817,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.70590740442276,0.1379274725914001,0.6237667202949524,285.0787658691406,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3342590332031,285.077392578125,1.0,0.3540264666080475,1.0,1.0,0.0,1.0,-1.8438595533370967,1.8438568115234373,2.744272478594212e-06,1.4193309545516968,1.0,1.0,0.0,60.79715347290039,76.0,44738.2109375,0.0,548.455078125,1.0,281.2427062988281,284.0972900390625,296.4322509765625,299.29473876953125,293.1499938964844,293.1499938964844,280.95001220703125,31608.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052625060081482,1.0,0.0,0.0,3.747415542602539,3.747439861297608,9.370376119477442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.45556640625,0.0,1610.5401611328125,1895.4371337890625,0.0,2519.635986328125,0.923914909362793,1.0,0.0,3.0,1.0,0.0
17828820,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9084323048591614,0.3079162836074829,0.2770947217941284,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8283153772354126,0.2324994951486587,0.2208356261253357,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9034427404403688,0.3027452230453491,0.2122134417295456,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8192724585533142,0.2243217378854751,0.2131924331188202,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7029345631599426,0.1400910764932632,0.6343722343444824,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3383178710937,284.903076171875,1.0,0.3600776493549347,1.0,1.0,0.0,1.0,-1.86966609954834,1.8696632385253904,2.8202871362736914e-06,1.4397563934326172,0.9047611951828004,0.9047611951828004,0.0,63.67311477661133,79.0,46072.47265625,0.0,575.5238647460938,1.0,280.95721435546875,283.90167236328125,296.5097351074219,299.5229797363281,293.1499938964844,293.1499938964844,280.6499938964844,37046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207753896713257,1.0,0.0,0.0,3.736794233322144,3.736819267272949,9.317333820035856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.326171875,0.0,1639.90966796875,1895.4371337890625,0.0,2662.754150390625,0.925001859664917,1.0,0.0,3.0,1.0,0.0
17828880,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9084323048591614,0.3079162836074829,0.2770947217941284,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8283153772354126,0.2324994951486587,0.2208356261253357,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9034427404403688,0.3027452230453491,0.2122134417295456,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8192724585533142,0.2243217378854751,0.2131924331188202,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7029345631599426,0.1400910764932632,0.6343722343444824,284.8995056152344,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3383178710937,284.903076171875,1.0,0.3600776493549347,1.0,1.0,0.0,1.0,-1.86966609954834,1.8696632385253904,2.8202871362736914e-06,1.4397563934326172,0.9047611951828004,0.9047611951828004,0.0,63.67311477661133,79.0,46072.47265625,0.0,575.5238647460938,1.0,280.95721435546875,283.90167236328125,296.5097351074219,299.5229797363281,293.1499938964844,293.1499938964844,280.6499938964844,37046.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207753896713257,1.0,0.0,0.0,3.736794233322144,3.736819267272949,9.317333820035856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.326171875,0.0,1639.90966796875,1895.4371337890625,0.0,2662.754150390625,0.925001859664917,1.0,0.0,3.0,1.0,0.0
17828940,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9015073180198668,0.3112302720546722,0.2800811231136322,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8230382204055786,0.2352039366960525,0.2234670519828796,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8950863480567932,0.3043097555637359,0.2133564203977584,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8137072324752808,0.2267141342163086,0.2155358344316482,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.698580801486969,0.1421060562133789,0.6438678503036499,284.8759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3389892578125,284.88818359375,1.0,0.3659757375717163,1.0,1.0,0.0,1.0,-1.892000675201416,1.8919978141784668,2.886992206185824e-06,1.4573888778686523,0.8188396096229553,0.8188396096229553,0.0,66.91394805908203,82.0,46666.37109375,0.0,601.9232788085938,1.0,280.6579895019531,283.8837585449219,296.5036926269531,299.5662536621094,293.1499938964844,293.1499938964844,280.95001220703125,42467.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315798044204712,1.0,0.0,0.0,3.450256109237671,3.450279235839844,7.943208402139135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.25830078125,0.0,1367.8328857421875,1895.4371337890625,0.0,2763.156982421875,0.8678003549575806,1.0,0.0,3.0,1.0,0.0
17829000,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9015073180198668,0.3112302720546722,0.2800811231136322,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8230382204055786,0.2352039366960525,0.2234670519828796,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8950863480567932,0.3043097555637359,0.2133564203977584,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8137072324752808,0.2267141342163086,0.2155358344316482,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.698580801486969,0.1421060562133789,0.6438678503036499,284.8759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3389892578125,284.88818359375,1.0,0.3659757375717163,1.0,1.0,0.0,1.0,-1.892000675201416,1.8919978141784668,2.886992206185824e-06,1.4573888778686523,0.8188396096229553,0.8188396096229553,0.0,66.91394805908203,82.0,46666.37109375,0.0,601.9232788085938,1.0,280.6579895019531,283.8837585449219,296.5036926269531,299.5662536621094,293.1499938964844,293.1499938964844,280.95001220703125,42467.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315798044204712,1.0,0.0,0.0,3.450256109237671,3.450279235839844,7.943208402139135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.25830078125,0.0,1367.8328857421875,1895.4371337890625,0.0,2763.156982421875,0.8678003549575806,1.0,0.0,3.0,1.0,0.0
17829060,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8990580439567566,0.3160668015480041,0.2841606438159942,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8209893107414246,0.2387907952070236,0.2267064452171325,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8907839059829712,0.3071182370185852,0.2151438146829605,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8113545775413513,0.2299460917711258,0.2184504866600036,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6973267793655396,0.1446942239999771,0.6551142930984497,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3538513183594,285.0472106933594,1.0,0.3720079064369201,1.0,1.0,0.0,1.0,-1.919935703277588,1.919932723045349,2.971533376694424e-06,1.47933030128479,0.9672237038612366,0.9672237038612366,0.0,69.56752014160156,85.0,46969.65625,0.0,631.1719970703125,1.0,280.9416809082031,284.02398681640625,296.45623779296875,299.45263671875,293.1499938964844,293.1499938964844,280.6499938964844,31742.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222004175186157,1.0,0.0,0.0,3.644942760467529,3.644965887069702,8.864917617756873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.2265625,0.0,1495.736572265625,1895.4371337890625,0.0,2675.966552734375,0.9011152386665344,1.0,0.0,3.0,1.0,0.0
17829120,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8990580439567566,0.3160668015480041,0.2841606438159942,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8209893107414246,0.2387907952070236,0.2267064452171325,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8907839059829712,0.3071182370185852,0.2151438146829605,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8113545775413513,0.2299460917711258,0.2184504866600036,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6973267793655396,0.1446942239999771,0.6551142930984497,285.0492248535156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3538513183594,285.0472106933594,1.0,0.3720079064369201,1.0,1.0,0.0,1.0,-1.919935703277588,1.919932723045349,2.971533376694424e-06,1.47933030128479,0.9672237038612366,0.9672237038612366,0.0,69.56752014160156,85.0,46969.65625,0.0,631.1719970703125,1.0,280.9416809082031,284.02398681640625,296.45623779296875,299.45263671875,293.1499938964844,293.1499938964844,280.6499938964844,31742.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222004175186157,1.0,0.0,0.0,3.644942760467529,3.644965887069702,8.864917617756873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.2265625,0.0,1495.736572265625,1895.4371337890625,0.0,2675.966552734375,0.9011152386665344,1.0,0.0,3.0,1.0,0.0
17829180,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8959363698959351,0.3198974132537842,0.2879756689071655,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8186375498771667,0.2419961243867874,0.2299747467041015,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8860820531845093,0.3092407882213592,0.2168742567300796,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8086580634117126,0.2327988892793655,0.2213853597640991,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6958751678466797,0.1470958441495895,0.666742205619812,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3585205078125,284.9109191894531,1.0,0.3781762719154358,1.0,1.0,0.0,1.0,-1.9480111598968504,1.9480080604553225,3.058038373637828e-06,1.501473069190979,0.8647987246513367,0.8647987246513367,0.0,72.43191528320312,88.0,48176.62890625,0.0,661.99365234375,1.0,280.65728759765625,283.8703308105469,296.5358581542969,299.67584228515625,293.1499938964844,293.1499938964844,280.95001220703125,38243.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357031941413879,1.0,0.0,0.0,3.5784666538238525,3.5784904956817627,8.544511729269288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.59033203125,0.0,1471.491455078125,1895.4371337890625,0.0,2801.59765625,0.8911292552947998,1.0,0.0,3.0,1.0,0.0
17829240,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8959363698959351,0.3198974132537842,0.2879756689071655,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8186375498771667,0.2419961243867874,0.2299747467041015,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8860820531845093,0.3092407882213592,0.2168742567300796,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8086580634117126,0.2327988892793655,0.2213853597640991,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6958751678466797,0.1470958441495895,0.666742205619812,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3585205078125,284.9109191894531,1.0,0.3781762719154358,1.0,1.0,0.0,1.0,-1.9480111598968504,1.9480080604553225,3.058038373637828e-06,1.501473069190979,0.8647987246513367,0.8647987246513367,0.0,72.43191528320312,88.0,48176.62890625,0.0,661.99365234375,1.0,280.65728759765625,283.8703308105469,296.5358581542969,299.67584228515625,293.1499938964844,293.1499938964844,280.95001220703125,38243.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357031941413879,1.0,0.0,0.0,3.5784666538238525,3.5784904956817627,8.544511729269288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.59033203125,0.0,1471.491455078125,1895.4371337890625,0.0,2801.59765625,0.8911292552947998,1.0,0.0,3.0,1.0,0.0
17829300,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8941360712051392,0.3221648931503296,0.2897915244102478,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.817266047000885,0.2437653243541717,0.2315499931573867,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8835018873214722,0.3105308413505554,0.2176582813262939,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8070839047431946,0.2343780398368835,0.2227888852357864,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6949516534805298,0.1483944207429886,0.6723710894584656,285.0560607910156,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3632507324219,285.0687866210937,1.0,0.381237655878067,1.0,1.0,0.0,1.0,-1.961467266082764,1.961464166641236,3.099904006376164e-06,1.5120224952697754,0.9736760854721068,0.9736760854721068,0.0,73.930419921875,88.0,47902.58984375,0.0,677.4710083007812,1.0,280.9008178710937,284.02880859375,296.4795227050781,299.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,33021.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306065201759338,1.0,0.0,0.0,3.647934436798096,3.647957801818848,8.879476354195504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.751953125,0.0,1508.5989990234375,1895.4371337890625,0.0,2754.092529296875,0.9049148559570312,1.0,0.0,3.0,1.0,0.0
17829360,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.893742024898529,0.3247181177139282,0.2920336425304413,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8169683218002319,0.2457292228937149,0.2333723157644271,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8822339177131653,0.3120786249637604,0.2187015265226364,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8066303730010986,0.2361427843570709,0.2244269996881485,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6950610280036926,0.1498307883739471,0.6787435412406921,285.077392578125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37091064453125,285.0768737792969,1.0,0.3843830525875091,1.0,1.0,0.0,1.0,-1.977218747138977,1.9772156476974487,3.149313442918356e-06,1.524369478225708,1.0,1.0,0.0,75.20801544189453,91.0,48390.15234375,0.0,694.2262573242188,1.0,280.9423522949219,284.0227355957031,296.49664306640625,299.5809631347656,293.1499938964844,293.1499938964844,280.6499938964844,31778.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830115556716919,1.0,0.0,0.0,3.755288600921631,3.755312919616699,9.40978964081296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.81396484375,0.0,1620.998291015625,1895.4371337890625,0.0,2749.521484375,0.9257978200912476,1.0,0.0,3.0,1.0,0.0
