time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8911628723144531,0.328648030757904,0.2959418594837188,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8151187300682068,0.2490872591733932,0.2368003726005554,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8781669735908508,0.3142594695091247,0.2204881906509399,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8043836355209351,0.2391060590744018,0.2274849265813827,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6941256523132324,0.1523598134517669,0.6910219192504883,284.9045715332031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3745422363281,284.9085693359375,1.0,0.3906888961791992,1.0,1.0,0.0,1.0,-2.006596326828003,2.0065932273864746,3.2427587939309888e-06,1.5474861860275269,0.912686824798584,0.912686824798584,0.0,78.152587890625,94.0,49865.91796875,0.0,728.02783203125,1.0,280.6561584472656,283.8300170898437,296.5703430175781,299.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452345728874207,1.0,0.0,0.0,3.7517497539520255,3.751774787902832,9.392063020641216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.26220703125,0.0,1655.2041015625,1895.4371337890625,0.0,2890.658447265625,0.9283048510551452,1.0,0.0,3.0,1.0,0.0
17829480,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8911628723144531,0.328648030757904,0.2959418594837188,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8151187300682068,0.2490872591733932,0.2368003726005554,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8781669735908508,0.3142594695091247,0.2204881906509399,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8043836355209351,0.2391060590744018,0.2274849265813827,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6941256523132324,0.1523598134517669,0.6910219192504883,284.9045715332031,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3745422363281,284.9085693359375,1.0,0.3906888961791992,1.0,1.0,0.0,1.0,-2.006596326828003,2.0065932273864746,3.2427587939309888e-06,1.5474861860275269,0.912686824798584,0.912686824798584,0.0,78.152587890625,94.0,49865.91796875,0.0,728.02783203125,1.0,280.6561584472656,283.8300170898437,296.5703430175781,299.81500244140625,293.1499938964844,293.1499938964844,280.3500061035156,36761.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452345728874207,1.0,0.0,0.0,3.7517497539520255,3.751774787902832,9.392063020641216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.26220703125,0.0,1655.2041015625,1895.4371337890625,0.0,2890.658447265625,0.9283048510551452,1.0,0.0,3.0,1.0,0.0
17829540,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.887058675289154,0.3324818015098572,0.2993546724319458,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.811952531337738,0.2522594928741455,0.2398609071969986,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8725689053535461,0.3161069750785827,0.2218224257230758,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8007246255874634,0.2418365627527237,0.2301435321569442,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6918689012527466,0.1547101885080337,0.7020184397697449,284.88360595703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3758239746094,284.89361572265625,1.0,0.3968084752559662,1.0,1.0,0.0,1.0,-2.0323715209960938,2.0323681831359863,3.325887746541412e-06,1.5677069425582886,0.8332440257072449,0.8332440257072449,0.0,81.45680236816406,97.0,50600.984375,0.0,760.9135131835938,1.0,280.3577575683594,283.80438232421875,296.5655517578125,299.8677062988281,293.1499938964844,293.1499938964844,280.6499938964844,41502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556704521179199,1.0,0.0,0.0,3.503187894821167,3.503211498260498,8.188797551156313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.00830078125,0.0,1415.3985595703125,1895.4371337890625,0.0,2988.4072265625,0.8784778118133545,1.0,0.0,3.0,1.0,0.0
17829600,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.887058675289154,0.3324818015098572,0.2993546724319458,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.811952531337738,0.2522594928741455,0.2398609071969986,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8725689053535461,0.3161069750785827,0.2218224257230758,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8007246255874634,0.2418365627527237,0.2301435321569442,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6918689012527466,0.1547101885080337,0.7020184397697449,284.88360595703125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3758239746094,284.89361572265625,1.0,0.3968084752559662,1.0,1.0,0.0,1.0,-2.0323715209960938,2.0323681831359863,3.325887746541412e-06,1.5677069425582886,0.8332440257072449,0.8332440257072449,0.0,81.45680236816406,97.0,50600.984375,0.0,760.9135131835938,1.0,280.3577575683594,283.80438232421875,296.5655517578125,299.8677062988281,293.1499938964844,293.1499938964844,280.6499938964844,41502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556704521179199,1.0,0.0,0.0,3.503187894821167,3.503211498260498,8.188797551156313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.00830078125,0.0,1415.3985595703125,1895.4371337890625,0.0,2988.4072265625,0.8784778118133545,1.0,0.0,3.0,1.0,0.0
17829660,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8867101073265076,0.3379184901714325,0.3039523661136627,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8116718530654907,0.2563580572605133,0.2435654401779174,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8703739047050476,0.319206178188324,0.2238064408302307,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8000644445419312,0.2454283833503723,0.2333844751119613,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6922749280929565,0.1576539129018783,0.7147958278656006,285.0521850585937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39093017578125,285.0503234863281,1.0,0.4030674695968628,1.0,1.0,0.0,1.0,-2.0639567375183105,2.063953399658203,3.4291392694285605e-06,1.5923701524734497,0.9815177917480468,0.9815177917480468,0.0,84.09678649902344,100.0,50950.5234375,0.0,797.2910766601562,1.0,280.6423645019531,283.94451904296875,296.5248718261719,299.76422119140625,293.1499938964844,293.1499938964844,280.3500061035156,31805.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474972248077393,1.0,0.0,0.0,3.690570116043091,3.690593719482422,9.088249157684912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.75,0.0,1547.04296875,1895.4371337890625,0.0,2911.834716796875,0.911383867263794,1.0,0.0,3.0,1.0,0.0
17829720,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8867101073265076,0.3379184901714325,0.3039523661136627,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8116718530654907,0.2563580572605133,0.2435654401779174,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8703739047050476,0.319206178188324,0.2238064408302307,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8000644445419312,0.2454283833503723,0.2333844751119613,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6922749280929565,0.1576539129018783,0.7147958278656006,285.0521850585937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39093017578125,285.0503234863281,1.0,0.4030674695968628,1.0,1.0,0.0,1.0,-2.0639567375183105,2.063953399658203,3.4291392694285605e-06,1.5923701524734497,0.9815177917480468,0.9815177917480468,0.0,84.09678649902344,100.0,50950.5234375,0.0,797.2910766601562,1.0,280.6423645019531,283.94451904296875,296.5248718261719,299.76422119140625,293.1499938964844,293.1499938964844,280.3500061035156,31805.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474972248077393,1.0,0.0,0.0,3.690570116043091,3.690593719482422,9.088249157684912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.75,0.0,1547.04296875,1895.4371337890625,0.0,2911.834716796875,0.911383867263794,1.0,0.0,3.0,1.0,0.0
17829780,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8855597972869873,0.3422708511352539,0.3082470893859863,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8109681010246277,0.2600390613079071,0.2472873777151107,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8676583766937256,0.3215855062007904,0.2257172167301178,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7989609241485596,0.2486018240451812,0.2366275638341903,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6923555135726929,0.1603759974241256,0.7278891801834106,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3956298828125,284.91485595703125,1.0,0.4094598293304443,1.0,1.0,0.0,1.0,-2.095503568649292,2.095499992370605,3.534144070727052e-06,1.61710786819458,0.8826273083686829,0.8826273083686829,0.0,86.9808578491211,103.0,52323.2734375,0.0,835.4943237304688,1.0,280.3568115234375,283.7870483398437,296.60107421875,299.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,37707.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607727885246277,1.0,0.0,0.0,3.641488790512085,3.641512870788574,8.848124366522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.89990234375,0.0,1536.4688720703125,1895.4371337890625,0.0,3036.2529296875,0.904714286327362,1.0,0.0,3.0,1.0,0.0
17829840,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8855597972869873,0.3422708511352539,0.3082470893859863,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8109681010246277,0.2600390613079071,0.2472873777151107,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8676583766937256,0.3215855062007904,0.2257172167301178,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7989609241485596,0.2486018240451812,0.2366275638341903,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6923555135726929,0.1603759974241256,0.7278891801834106,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3956298828125,284.91485595703125,1.0,0.4094598293304443,1.0,1.0,0.0,1.0,-2.095503568649292,2.095499992370605,3.534144070727052e-06,1.61710786819458,0.8826273083686829,0.8826273083686829,0.0,86.9808578491211,103.0,52323.2734375,0.0,835.4943237304688,1.0,280.3568115234375,283.7870483398437,296.60107421875,299.99530029296875,293.1499938964844,293.1499938964844,280.6499938964844,37707.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607727885246277,1.0,0.0,0.0,3.641488790512085,3.641512870788574,8.848124366522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.89990234375,0.0,1536.4688720703125,1895.4371337890625,0.0,3036.2529296875,0.904714286327362,1.0,0.0,3.0,1.0,0.0
17829900,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8847237825393677,0.344818502664566,0.3102961182594299,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8103975057601929,0.2620558142662048,0.2490841448307037,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8660587668418884,0.3230146467685699,0.2265905439853668,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7981781959533691,0.2503474652767181,0.2381779998540878,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6921719312667847,0.1618373394012451,0.7342078685760498,285.0607604980469,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4004211425781,285.07196044921875,1.0,0.412626177072525,1.0,1.0,0.0,1.0,-2.110619306564331,2.1106157302856445,3.5849493542627897e-06,1.6288878917694092,0.9931910634040833,0.9931910634040833,0.0,88.49142456054688,103.0,52046.04296875,0.0,854.6275024414062,1.0,280.6023254394531,283.9450988769531,296.5486755371094,299.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,32971.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561210036277771,1.0,0.0,0.0,3.709909200668335,3.709933280944824,9.183746101371072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.318359375,0.0,1577.813232421875,1895.4371337890625,0.0,2992.630859375,0.9185959696769714,1.0,0.0,3.0,1.0,0.0
17829960,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8851606249809265,0.3476626873016357,0.3127897679805755,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8108394145965576,0.2642781734466553,0.2511408925056457,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8656119704246521,0.3247069418430328,0.2277289777994156,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7984383702278137,0.2522881329059601,0.2399734258651733,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6929289698600769,0.1634451746940612,0.7413120269775391,285.08612060546875,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.408203125,285.08709716796875,1.0,0.415883868932724,1.0,1.0,0.0,1.0,-2.128138303756714,2.128134727478028,3.6443248063733336e-06,1.642542600631714,1.0,1.0,0.0,89.75458526611328,106.0,52522.39453125,0.0,875.3399658203125,1.0,280.642822265625,283.9486999511719,296.56622314453125,299.9041748046875,293.1499938964844,293.1499938964844,280.3500061035156,32469.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559219837188721,1.0,0.0,0.0,3.796341180801392,3.796365976333618,9.616649094823515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.724609375,0.0,1674.6796875,1895.4371337890625,0.0,2990.764892578125,0.935541570186615,1.0,0.0,3.0,1.0,0.0
17830020,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8853664994239807,0.3501576483249664,0.315296322107315,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8111560940742493,0.2663899064064026,0.253283679485321,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8649775981903076,0.3261529803276062,0.2288932651281356,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7985634803771973,0.2541123330593109,0.2418424189090728,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6936050653457642,0.1650035232305526,0.7487927675247192,284.94647216796875,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4120788574219,284.9335021972656,1.0,0.4193125069141388,1.0,1.0,0.0,1.0,-2.146352767944336,2.1463489532470703,3.706701590999728e-06,1.6567918062210083,0.9635185599327089,0.9635185599327089,0.0,91.14403533935548,106.0,53949.24609375,0.0,897.4696044921875,1.0,280.3902893066406,283.76788330078125,296.6370544433594,300.1637878417969,293.1499938964844,293.1499938964844,280.3500061035156,33873.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654109239578247,1.0,0.0,0.0,3.8352248668670654,3.835250377655029,9.814652912609745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.171875,0.0,1732.449951171875,1895.4371337890625,0.0,3079.760498046875,0.9446704387664796,1.0,0.0,3.0,1.0,0.0
17830080,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8843444585800171,0.3520926237106323,0.3171756565570831,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8105128407478333,0.2681264281272888,0.2550368905067444,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.863332986831665,0.32718226313591,0.2297173291444778,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7977105975151062,0.2555855214595794,0.2433483302593231,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6933555006980896,0.1662951111793518,0.7550420761108398,284.9182434082031,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4114990234375,284.92138671875,1.0,0.4224148094654083,1.0,1.0,0.0,1.0,-2.161022424697876,2.1610186100006104,3.7573643112409614e-06,1.6682747602462769,0.935865879058838,0.935865879058838,0.0,92.69992065429688,109.0,54198.56640625,0.0,917.1409912109376,1.0,280.3558349609375,283.7538452148437,296.636474609375,300.1466979980469,293.1499938964844,293.1499938964844,280.04998779296875,36176.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702970147132874,1.0,0.0,0.0,3.8098745346069336,3.8099000453948975,9.685334134701409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.876953125,0.0,1719.792724609375,1895.4371337890625,0.0,3125.5966796875,0.9410237073898317,1.0,0.0,3.0,1.0,0.0
17830140,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8816364407539368,0.3561550676822662,0.3208381235599518,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8086239695549011,0.2716835141181946,0.2584781050682068,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8593595623970032,0.3292531073093414,0.2312163263559341,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.795369565486908,0.258574366569519,0.2462625801563263,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6922563910484314,0.1688998192548751,0.7672297954559326,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41021728515625,284.89410400390625,1.0,0.4287140667438507,1.0,1.0,0.0,1.0,-2.189494371414185,2.189490556716919,3.856632247334346e-06,1.6904908418655396,0.8538911938667297,0.8538911938667297,0.0,96.0930404663086,112.0,55085.796875,0.0,957.3950805664062,1.0,280.0571594238281,283.7095642089844,296.6351013183594,300.2135009765625,293.1499938964844,293.1499938964844,280.3500061035156,40728.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804845809936523,1.0,0.0,0.0,3.5994529724121094,3.5994772911071777,8.645026241538289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.51806640625,0.0,1512.549072265625,1895.4371337890625,0.0,3221.12158203125,0.8987869620323181,1.0,0.0,3.0,1.0,0.0
17830200,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8816364407539368,0.3561550676822662,0.3208381235599518,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8086239695549011,0.2716835141181946,0.2584781050682068,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8593595623970032,0.3292531073093414,0.2312163263559341,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.795369565486908,0.258574366569519,0.2462625801563263,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6922563910484314,0.1688998192548751,0.7672297954559326,284.8857116699219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41021728515625,284.89410400390625,1.0,0.4287140667438507,1.0,1.0,0.0,1.0,-2.189494371414185,2.189490556716919,3.856632247334346e-06,1.6904908418655396,0.8538911938667297,0.8538911938667297,0.0,96.0930404663086,112.0,55085.796875,0.0,957.3950805664062,1.0,280.0571594238281,283.7095642089844,296.6351013183594,300.2135009765625,293.1499938964844,293.1499938964844,280.3500061035156,40728.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804845809936523,1.0,0.0,0.0,3.5994529724121094,3.5994772911071777,8.645026241538289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.51806640625,0.0,1512.549072265625,1895.4371337890625,0.0,3221.12158203125,0.8987869620323181,1.0,0.0,3.0,1.0,0.0
17830260,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8822664022445679,0.3618607521057129,0.3256492614746094,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8093894124031067,0.2761975824832916,0.2625529766082763,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8583570122718811,0.3326033651828766,0.2333619892597198,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7957291603088379,0.2624625563621521,0.2497609555721283,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6935485005378723,0.1721259206533432,0.7811851501464844,285.0578308105469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4236145019531,285.0567321777344,1.0,0.4351371228694916,1.0,1.0,0.0,1.0,-2.2237026691436768,2.223698616027832,3.977521828346653e-06,1.7170580625534058,1.0,1.0,0.0,98.74901580810548,115.0,55423.33984375,0.0,1001.6249389648438,1.0,280.34307861328125,283.8588562011719,296.6000366210937,300.1151428222656,293.1499938964844,293.1499938964844,280.04998779296875,32124.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732940554618835,1.0,0.0,0.0,3.7695019245147705,3.769526481628418,9.48115484789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8779296875,0.0,1640.2813720703125,1895.4371337890625,0.0,3153.7080078125,0.9294255375862122,1.0,0.0,3.0,1.0,0.0
17830320,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8822664022445679,0.3618607521057129,0.3256492614746094,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8093894124031067,0.2761975824832916,0.2625529766082763,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8583570122718811,0.3326033651828766,0.2333619892597198,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7957291603088379,0.2624625563621521,0.2497609555721283,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6935485005378723,0.1721259206533432,0.7811851501464844,285.0578308105469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4236145019531,285.0567321777344,1.0,0.4351371228694916,1.0,1.0,0.0,1.0,-2.2237026691436768,2.223698616027832,3.977521828346653e-06,1.7170580625534058,1.0,1.0,0.0,98.74901580810548,115.0,55423.33984375,0.0,1001.6249389648438,1.0,280.34307861328125,283.8588562011719,296.6000366210937,300.1151428222656,293.1499938964844,293.1499938964844,280.04998779296875,32124.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732940554618835,1.0,0.0,0.0,3.7695019245147705,3.769526481628418,9.48115484789014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8779296875,0.0,1640.2813720703125,1895.4371337890625,0.0,3153.7080078125,0.9294255375862122,1.0,0.0,3.0,1.0,0.0
17830380,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8820904493331909,0.3664082586765289,0.3301305770874023,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8097047805786133,0.2802541255950928,0.2666360735893249,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568313717842102,0.3352086544036865,0.2354303896427154,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7956381440162659,0.2659036815166473,0.2532617449760437,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6944964528083801,0.1751017719507217,0.795445442199707,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4261474609375,284.9188232421875,1.0,0.4416888356208801,1.0,1.0,0.0,1.0,-2.2578132152557373,2.2578091621398926,4.100271780771436e-06,1.7436774969100952,0.9110740423202516,0.9110740423202516,0.0,101.66654205322266,118.0,56991.68359375,0.0,1047.9598388671875,1.0,280.0572509765625,283.6937255859375,296.6714782714844,300.3539428710937,293.1499938964844,293.1499938964844,279.75,36988.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859627842903137,1.0,0.0,0.0,3.74340295791626,3.743428230285645,9.350319487566594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.849609375,0.0,1647.177001953125,1895.4371337890625,0.0,3272.432373046875,0.926863133907318,1.0,0.0,3.0,1.0,0.0
17830440,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8820904493331909,0.3664082586765289,0.3301305770874023,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8097047805786133,0.2802541255950928,0.2666360735893249,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8568313717842102,0.3352086544036865,0.2354303896427154,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7956381440162659,0.2659036815166473,0.2532617449760437,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6944964528083801,0.1751017719507217,0.795445442199707,284.91510009765625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4261474609375,284.9188232421875,1.0,0.4416888356208801,1.0,1.0,0.0,1.0,-2.2578132152557373,2.2578091621398926,4.100271780771436e-06,1.7436774969100952,0.9110740423202516,0.9110740423202516,0.0,101.66654205322266,118.0,56991.68359375,0.0,1047.9598388671875,1.0,280.0572509765625,283.6937255859375,296.6714782714844,300.3539428710937,293.1499938964844,293.1499938964844,279.75,36988.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859627842903137,1.0,0.0,0.0,3.74340295791626,3.743428230285645,9.350319487566594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.849609375,0.0,1647.177001953125,1895.4371337890625,0.0,3272.432373046875,0.926863133907318,1.0,0.0,3.0,1.0,0.0
17830500,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8813307285308838,0.3685213327407837,0.3321121633052826,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8093111515045166,0.282166987657547,0.2685199379920959,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8554747104644775,0.3363493382930755,0.236294075846672,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7950237393379211,0.2675031423568725,0.2548525035381317,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6944357752799988,0.1764966547489166,0.8020484447479248,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4257202148437,284.82373046875,1.0,0.4448941349983215,1.0,1.0,0.0,1.0,-2.27333664894104,2.273332595825196,4.15673866882571e-06,1.755761981010437,0.8263562321662903,0.8263562321662903,0.0,103.29647064208984,118.0,57845.73046875,0.0,1070.6285400390625,1.0,279.79840087890625,283.5819091796875,296.69903564453125,300.5137939453125,293.1499938964844,293.1499938964844,279.75,41077.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933047652244568,1.0,0.0,0.0,3.652236223220825,3.652261257171631,8.900430543690163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1357421875,0.0,1573.66845703125,1895.4371337890625,0.0,3341.099609375,0.9068483114242554,1.0,0.0,3.0,1.0,0.0
17830560,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8804711699485779,0.3707795739173889,0.3340395987033844,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8088207244873047,0.2841402292251587,0.2703584134578705,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8540271520614624,0.3375739455223083,0.2371110767126083,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7943077087402344,0.2691525816917419,0.2563931941986084,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6942641735076904,0.1779161691665649,0.8084560632705688,284.9040222167969,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.42608642578125,284.9103698730469,1.0,0.4480538368225097,1.0,1.0,0.0,1.0,-2.28838849067688,2.288384199142456,4.211843588564079e-06,1.7674580812454224,0.849152684211731,0.849152684211731,0.0,104.95464324951172,121.0,57908.453125,0.0,1093.1749267578125,1.0,279.7580261230469,283.6639709472656,296.6747741699219,300.4261474609375,293.1499938964844,293.1499938964844,280.04998779296875,40090.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948633074760437,1.0,0.0,0.0,3.540834665298462,3.540858507156372,8.365744861293933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.58935546875,0.0,1444.762451171875,1895.4371337890625,0.0,3355.6572265625,0.8856023550033569,1.0,0.0,3.0,1.0,0.0
17830620,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8817899823188782,0.3766352236270904,0.3390324711799621,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8102933168411255,0.2889209389686584,0.2747053503990173,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8538028001785278,0.3410978317260742,0.2394065856933593,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7953734993934631,0.2732388079166412,0.2600986957550049,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6961724162101746,0.1813248395919799,0.823271632194519,285.0535583496094,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4390563964844,285.0519104003906,1.0,0.4545846581459045,1.0,1.0,0.0,1.0,-2.3246071338653564,2.3246028423309326,4.3458762775117066e-06,1.7955254316329956,0.9910845160484314,0.9910845160484314,0.0,107.5384521484375,124.0,58354.80859375,0.0,1142.9439697265625,1.0,280.0426940917969,283.7924499511719,296.6484680175781,300.3446655273437,293.1499938964844,293.1499938964844,279.75,31876.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884063959121704,1.0,0.0,0.0,3.7220211029052734,3.722045183181762,9.243808563041966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.06640625,0.0,1583.322265625,1895.4371337890625,0.0,3295.30126953125,0.9184695482254028,1.0,0.0,3.0,1.0,0.0
17830680,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8817899823188782,0.3766352236270904,0.3390324711799621,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8102933168411255,0.2889209389686584,0.2747053503990173,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8538028001785278,0.3410978317260742,0.2394065856933593,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7953734993934631,0.2732388079166412,0.2600986957550049,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6961724162101746,0.1813248395919799,0.823271632194519,285.0535583496094,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4390563964844,285.0519104003906,1.0,0.4545846581459045,1.0,1.0,0.0,1.0,-2.3246071338653564,2.3246028423309326,4.3458762775117066e-06,1.7955254316329956,0.9910845160484314,0.9910845160484314,0.0,107.5384521484375,124.0,58354.80859375,0.0,1142.9439697265625,1.0,280.0426940917969,283.7924499511719,296.6484680175781,300.3446655273437,293.1499938964844,293.1499938964844,279.75,31876.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884063959121704,1.0,0.0,0.0,3.7220211029052734,3.722045183181762,9.243808563041966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.06640625,0.0,1583.322265625,1895.4371337890625,0.0,3295.30126953125,0.9184695482254028,1.0,0.0,3.0,1.0,0.0
17830740,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.881953775882721,0.3812498450279236,0.34356889128685,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110072016716003,0.2931767702102661,0.2789781987667084,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8527360558509827,0.343807965517044,0.2415456175804138,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7956763505935669,0.2768137753009796,0.2637277245521545,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974442005157471,0.1844288259744644,0.8381270170211792,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4405212402344,284.9234619140625,1.0,0.4612228870391845,1.0,1.0,0.0,1.0,-2.359968900680542,2.359964609146118,4.479107246879721e-06,1.82305920124054,0.9005234241485596,0.9005234241485596,0.0,110.49010467529295,127.0,59931.8359375,0.0,1194.57666015625,1.0,279.756591796875,283.6361389160156,296.7177124023437,300.58453369140625,293.1499938964844,293.1499938964844,280.04998779296875,37062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.689535140991211,3.6895596981048575,9.083152008315664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7626953125,0.0,1585.6373291015625,1895.4371337890625,0.0,3410.315185546875,0.9150497913360596,1.0,0.0,3.0,1.0,0.0
17830800,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.881953775882721,0.3812498450279236,0.34356889128685,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8110072016716003,0.2931767702102661,0.2789781987667084,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8527360558509827,0.343807965517044,0.2415456175804138,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7956763505935669,0.2768137753009796,0.2637277245521545,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6974442005157471,0.1844288259744644,0.8381270170211792,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4405212402344,284.9234619140625,1.0,0.4612228870391845,1.0,1.0,0.0,1.0,-2.359968900680542,2.359964609146118,4.479107246879721e-06,1.82305920124054,0.9005234241485596,0.9005234241485596,0.0,110.49010467529295,127.0,59931.8359375,0.0,1194.57666015625,1.0,279.756591796875,283.6361389160156,296.7177124023437,300.58453369140625,293.1499938964844,293.1499938964844,280.04998779296875,37062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.689535140991211,3.6895596981048575,9.083152008315664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7626953125,0.0,1585.6373291015625,1895.4371337890625,0.0,3410.315185546875,0.9150497913360596,1.0,0.0,3.0,1.0,0.0
17830860,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8821597099304199,0.386682778596878,0.3482362926006317,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8115999698638916,0.297698825597763,0.2832082211971283,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8516209125518799,0.3469724357128143,0.2436725199222564,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7958325743675232,0.2805983424186706,0.2672802805900574,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6984447836875916,0.187550663948059,0.8523666262626648,285.0908203125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4478759765625,285.0921325683594,1.0,0.4677921235561371,1.0,1.0,0.0,1.0,-2.3945846557617188,2.3945798873901367,4.6113332246022765e-06,1.84988534450531,1.0,1.0,0.0,113.4887237548828,130.0,60120.23828125,0.0,1246.89892578125,1.0,280.0434875488281,283.7972106933594,296.69122314453125,300.5020446777344,293.1499938964844,293.1499938964844,279.75,32985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967494964599609,1.0,0.0,0.0,3.826836347579956,3.826861619949341,9.771765689947642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0791015625,0.0,1715.3016357421875,1895.4371337890625,0.0,3373.266357421875,0.9427270889282228,1.0,0.0,3.0,1.0,0.0
17830920,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8821597099304199,0.386682778596878,0.3482362926006317,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8115999698638916,0.297698825597763,0.2832082211971283,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8516209125518799,0.3469724357128143,0.2436725199222564,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7958325743675232,0.2805983424186706,0.2672802805900574,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.6984447836875916,0.187550663948059,0.8523666262626648,285.0908203125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4478759765625,285.0921325683594,1.0,0.4677921235561371,1.0,1.0,0.0,1.0,-2.3945846557617188,2.3945798873901367,4.6113332246022765e-06,1.84988534450531,1.0,1.0,0.0,113.4887237548828,130.0,60120.23828125,0.0,1246.89892578125,1.0,280.0434875488281,283.7972106933594,296.69122314453125,300.5020446777344,293.1499938964844,293.1499938964844,279.75,32985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967494964599609,1.0,0.0,0.0,3.826836347579956,3.826861619949341,9.771765689947642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.0791015625,0.0,1715.3016357421875,1895.4371337890625,0.0,3373.266357421875,0.9427270889282228,1.0,0.0,3.0,1.0,0.0
17830980,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8804612755775452,0.3906427919864654,0.3523276448249817,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8105306029319763,0.3012850284576416,0.287000298500061,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8488543033599854,0.349000871181488,0.245443120598793,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7942479252815247,0.2834521532058716,0.2703798711299896,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6976303458213806,0.1898600757122039,0.8644264936447144,284.9260559082031,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4419250488281,284.92840576171875,1.0,0.4741393625736236,1.0,1.0,0.0,1.0,-2.4244039058685303,2.424399137496948,4.72709643872804e-06,1.8731287717819207,0.94927579164505,0.94927579164505,0.0,117.11036682128906,118.0,61890.69921875,0.0,1297.33251953125,1.0,279.7557678222656,283.60205078125,296.75537109375,300.74725341796875,293.1499938964844,293.1499938964844,279.45001220703125,35971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092589020729064,1.0,0.0,0.0,3.844456195831299,3.844481945037842,9.861956868917332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.15625,0.0,1760.2344970703125,1895.4371337890625,0.0,3489.724609375,0.9487006068229676,1.0,0.0,3.0,1.0,0.0
17831040,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8804612755775452,0.3906427919864654,0.3523276448249817,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8105306029319763,0.3012850284576416,0.287000298500061,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8488543033599854,0.349000871181488,0.245443120598793,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7942479252815247,0.2834521532058716,0.2703798711299896,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6976303458213806,0.1898600757122039,0.8644264936447144,284.9260559082031,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4419250488281,284.92840576171875,1.0,0.4741393625736236,1.0,1.0,0.0,1.0,-2.4244039058685303,2.424399137496948,4.72709643872804e-06,1.8731287717819207,0.94927579164505,0.94927579164505,0.0,117.11036682128906,118.0,61890.69921875,0.0,1297.33251953125,1.0,279.7557678222656,283.60205078125,296.75537109375,300.74725341796875,293.1499938964844,293.1499938964844,279.45001220703125,35971.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092589020729064,1.0,0.0,0.0,3.844456195831299,3.844481945037842,9.861956868917332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.15625,0.0,1760.2344970703125,1895.4371337890625,0.0,3489.724609375,0.9487006068229676,1.0,0.0,3.0,1.0,0.0
17831100,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8826077580451965,0.3922761082649231,0.353854775428772,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8126257061958313,0.3027741312980652,0.2884699702262878,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8502016663551331,0.3496604561805725,0.2459614127874374,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.7961462140083313,0.2845648527145386,0.2715000212192535,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.69952392578125,0.1907204836606979,0.8686026334762573,284.8217163085937,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4358215332031,284.8197021484375,1.0,0.4750798642635345,1.0,1.0,0.0,1.0,-2.4349944591522217,2.43498969078064,4.7685766730865e-06,1.881388187408448,0.856494665145874,0.856494665145874,0.0,117.01429748535156,118.0,62779.76171875,0.0,1309.77490234375,1.0,279.49560546875,283.4755554199219,296.7806396484375,300.9084167480469,293.1499938964844,293.1499938964844,279.45001220703125,39998.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916180431842804,1.0,0.0,0.0,3.770727634429932,3.7707533836364746,9.48732122196816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2080078125,0.0,1702.5823974609375,1895.4371337890625,0.0,3553.867919921875,0.9326432347297668,1.0,0.0,3.0,1.0,0.0
17831160,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8870717883110046,0.3940448760986328,0.3552376925945282,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8166279196739197,0.3042718768119812,0.2897681891918182,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8536220788955688,0.3503577709197998,0.2463426291942596,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8000640869140625,0.2856682240962982,0.2724378705024719,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.703159511089325,0.1915312558412552,0.8718999028205872,284.8889465332031,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4305725097656,284.8949279785156,1.0,0.4750668704509735,1.0,1.0,0.0,1.0,-2.4437620639801025,2.4437572956085205,4.802981038665166e-06,1.8881847858428955,0.8678779006004333,0.8678779006004333,0.0,115.62811279296876,106.0,62676.90625,0.0,1314.704833984375,1.0,279.45709228515625,283.54766845703125,296.7577819824219,300.8143920898437,293.1499938964844,293.1499938964844,279.75,40106.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917421579360962,1.0,0.0,0.0,3.658435344696045,3.658460140228272,8.930670674089924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0400390625,0.0,1573.370849609375,1895.4371337890625,0.0,3565.34423828125,0.9112162590026855,1.0,0.0,3.0,1.0,0.0
17831220,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8964747786521912,0.3970223367214203,0.3574075102806091,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8245351910591125,0.3065292835235595,0.2915432453155517,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8613436818122864,0.3518117368221283,0.2470442950725555,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8081337809562683,0.287415474653244,0.2737487852573395,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7104718685150146,0.19277423620224,0.876189112663269,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4322204589844,285.04901123046875,1.0,0.4741818606853485,1.0,1.0,0.0,1.0,-2.4560675621032715,2.456062793731689,4.851329777011415e-06,1.897643566131592,0.9825251698493958,0.9825251698493958,0.0,112.36769104003906,106.0,62396.35546875,0.0,1316.16259765625,1.0,279.7176208496094,283.7020263671875,296.7127990722656,300.63690185546875,293.1499938964844,293.1499938964844,279.75,33383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107961654663086,1.0,0.0,0.0,3.7407398223876953,3.740764379501343,9.33702040128992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.2294921875,0.0,1616.4202880859375,1895.4371337890625,0.0,3503.990966796875,0.925299346446991,1.0,0.0,3.0,1.0,0.0
