time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9051864743232728,0.3990890681743622,0.359150618314743,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8316941857337952,0.3081263601779938,0.2929052412509918,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8687615990638733,0.3528869152069092,0.2476899921894073,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8152561783790588,0.2886659204959869,0.2747860848903656,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7168359756469727,0.1936686486005783,0.879525899887085,285.0423278808594,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4346008300781,285.0409240722656,1.0,0.4732421338558197,1.0,1.0,0.0,1.0,-2.465828657150269,2.4658236503601074,4.889930551144062e-06,1.905183911323548,1.0,1.0,0.0,109.40848541259766,94.0,62766.44921875,0.0,1315.7432861328125,1.0,279.7433776855469,283.6880187988281,296.7346496582031,300.71319580078125,293.1499938964844,293.1499938964844,279.45001220703125,32690.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102556109428406,1.0,0.0,0.0,3.8047821521759033,3.80480694770813,9.659460147304344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.615234375,0.0,1686.4744873046875,1895.4371337890625,0.0,3498.9755859375,0.9377055168151855,1.0,0.0,3.0,1.0,0.0
17831340,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9323582053184508,0.4028150737285614,0.3625053465366363,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8525850176811218,0.3113612830638885,0.2958151996135711,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905502557754517,0.3545538783073425,0.2487995475530624,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8348750472068787,0.2910581231117248,0.276899516582489,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340271472930908,0.1953811943531036,0.8862754106521606,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4277038574219,284.91375732421875,1.0,0.469704657793045,1.0,1.0,0.0,1.0,-2.4853439331054688,2.485338926315308,4.967743734596297e-06,1.9203460216522217,0.9074892401695251,0.9074892401695251,0.0,101.208740234375,82.0,64054.0390625,0.0,1305.176513671875,1.0,279.4569702148437,283.5361022949219,296.8006286621094,300.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,37540.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198968410491944,1.0,0.0,0.0,3.751100778579712,3.7511260509490967,9.388814419253322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.5556640625,0.0,1660.43115234375,1895.4371337890625,0.0,3588.20654296875,0.929141402244568,1.0,0.0,3.0,1.0,0.0
17831400,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9323582053184508,0.4028150737285614,0.3625053465366363,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8525850176811218,0.3113612830638885,0.2958151996135711,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905502557754517,0.3545538783073425,0.2487995475530624,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8348750472068787,0.2910581231117248,0.276899516582489,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7340271472930908,0.1953811943531036,0.8862754106521606,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4277038574219,284.91375732421875,1.0,0.469704657793045,1.0,1.0,0.0,1.0,-2.4853439331054688,2.485338926315308,4.967743734596297e-06,1.9203460216522217,0.9074892401695251,0.9074892401695251,0.0,101.208740234375,82.0,64054.0390625,0.0,1305.176513671875,1.0,279.4569702148437,283.5361022949219,296.8006286621094,300.932373046875,293.1499938964844,293.1499938964844,279.1499938964844,37540.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198968410491944,1.0,0.0,0.0,3.751100778579712,3.7511260509490967,9.388814419253322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.5556640625,0.0,1660.43115234375,1895.4371337890625,0.0,3588.20654296875,0.929141402244568,1.0,0.0,3.0,1.0,0.0
17831460,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9658299088478088,0.4064201414585113,0.3652619123458862,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.880521833896637,0.3144039809703827,0.2982643246650696,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.92018860578537,0.3560018837451935,0.2494864910840988,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.860529363155365,0.2932268679141998,0.2785380184650421,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7561737298965454,0.196867361664772,0.8911129832267761,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4198608398437,284.910400390625,1.0,0.464822918176651,1.0,1.0,0.0,1.0,-2.500204563140869,2.500199317932129,5.0272010412300006e-06,1.931779384613037,0.850543200969696,0.850543200969696,0.0,91.913818359375,70.0,64663.53515625,0.0,1283.9844970703125,1.0,279.1578063964844,283.5103759765625,296.8091125488281,300.9895935058594,293.1499938964844,293.1499938964844,279.45001220703125,39861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925521731376648,1.0,0.0,0.0,3.5503809452056885,3.5504045486450195,8.410913778789109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1708984375,0.0,1453.2430419921875,1895.4371337890625,0.0,3640.0263671875,0.8873924612998962,1.0,0.0,3.0,1.0,0.0
17831520,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9658299088478088,0.4064201414585113,0.3652619123458862,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.880521833896637,0.3144039809703827,0.2982643246650696,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.92018860578537,0.3560018837451935,0.2494864910840988,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.860529363155365,0.2932268679141998,0.2785380184650421,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7561737298965454,0.196867361664772,0.8911129832267761,284.9070129394531,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4198608398437,284.910400390625,1.0,0.464822918176651,1.0,1.0,0.0,1.0,-2.500204563140869,2.500199317932129,5.0272010412300006e-06,1.931779384613037,0.850543200969696,0.850543200969696,0.0,91.913818359375,70.0,64663.53515625,0.0,1283.9844970703125,1.0,279.1578063964844,283.5103759765625,296.8091125488281,300.9895935058594,293.1499938964844,293.1499938964844,279.45001220703125,39861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925521731376648,1.0,0.0,0.0,3.5503809452056885,3.5504045486450195,8.410913778789109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1708984375,0.0,1453.2430419921875,1895.4371337890625,0.0,3640.0263671875,0.8873924612998962,1.0,0.0,3.0,1.0,0.0
17831580,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.4109272360801697,0.368086576461792,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9190115928649902,0.3178609907627105,0.3009320795536041,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9614490866661072,0.3582378029823303,0.2505733966827392,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8958891034126282,0.2958379685878753,0.2804238796234131,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7868431806564331,0.1986564397811889,0.8966204524040222,285.0355834960937,284.95001220703125,297.4248962402344,293.81365966796875,297.4234924316406,297.4248962402344,285.0329284667969,1.0,0.4599407613277435,1.0,1.0,0.0,1.0,-2.516448497772217,2.516443490982056,5.092738319945056e-06,1.9443442821502688,0.9661086201667786,0.9661086201667786,0.0,82.3030776977539,70.0,64701.66796875,0.0,1263.1258544921875,1.0,279.4388427734375,283.62969970703125,296.790283203125,300.885009765625,293.1499938964844,293.1499938964844,279.45001220703125,32490.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180601239204408,1.0,0.0,0.0,3.692849636077881,3.692873477935791,9.099479143515056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.00390625,0.0,1554.798095703125,1895.4371337890625,0.0,3571.245361328125,0.9123955965042114,1.0,0.0,3.0,1.0,0.0
17831640,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4115302860736847,0.3654012680053711,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9228716492652892,0.3182510137557983,0.3012866675853729,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9648407697677612,0.358480155467987,0.2507370114326477,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8991513252258301,0.29612997174263,0.280685693025589,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7896949052810669,0.1988578736782074,0.8974348306655884,285.0297546386719,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4256896972656,285.0269470214844,1.0,0.459246814250946,1.0,1.0,0.0,1.0,-2.5159170627593994,2.5159120559692383,5.090711965749506e-06,1.9439970254898071,0.967799186706543,0.967799186706543,0.0,81.51736450195312,73.0,64755.44921875,0.0,1258.7147216796875,1.0,279.4420471191406,283.6229553222656,296.7977905273437,300.9041748046875,293.1499938964844,293.1499938964844,279.1499938964844,32563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181832671165466,1.0,0.0,0.0,3.705078125,3.70510196685791,9.159842875305912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3955078125,0.0,1569.2156982421875,1895.4371337890625,0.0,3572.383056640625,0.9151753783226012,1.0,0.0,3.0,1.0,0.0
17831700,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.414893239736557,0.356408953666687,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9338390231132508,0.3198749423027038,0.302929013967514,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.973627746105194,0.3593102991580963,0.2514431178569793,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.908395528793335,0.2972941100597381,0.2818871736526489,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7976445555686951,0.1996641010046005,0.9012719988822936,284.87872314453125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4309997558594,284.8724365234375,1.0,0.4577398598194122,1.0,1.0,0.0,1.0,-2.513768434524536,2.513763427734375,5.081933068140643e-06,1.942290544509888,0.8704107403755188,0.8704107403755188,0.0,79.51983642578125,73.0,65602.390625,0.0,1247.6363525390625,1.0,279.1964416503906,283.4545288085937,296.86138916015625,301.14508056640625,293.1499938964844,293.1499938964844,279.1499938964844,36814.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244683980941772,1.0,0.0,0.0,3.688331127166748,3.688355684280396,9.07722437659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.84375,0.0,1582.38916015625,1895.4371337890625,0.0,3630.337158203125,0.9120807647705078,1.0,0.0,3.0,1.0,0.0
17831760,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4187985360622406,0.3514447212219238,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9405187964439392,0.3213073313236236,0.3042890727519989,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9783663749694824,0.3598986566066742,0.2518680095672607,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9142768979072572,0.298264592885971,0.2828167676925659,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8023989796638489,0.20032599568367,0.9042582511901855,284.87823486328125,284.95001220703125,297.4962463378906,293.8388977050781,297.4879150390625,297.4384765625,284.8656921386719,1.0,0.4567908644676208,0.8883518576622009,0.8883518576622009,0.2000000029802322,1.0,-2.514627456665039,2.187492609024048,0.3271348774433136,1.617192625999451,0.8469194769859314,0.8469194769859314,0.0,78.30296325683594,76.0,63599.87109375,0.0,1242.0885009765625,1.0,279.1573181152344,283.4162902832031,296.8570251464844,301.06207275390625,293.1499938964844,293.1499938964844,279.45001220703125,39095.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258240461349488,1.0,0.0,0.0,3.5937201976776123,3.5937442779541016,8.617510047770338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.1669921875,0.0,1494.2542724609375,1895.4371337890625,0.0,3642.80615234375,0.8947957754135132,1.0,0.0,3.0,1.0,0.0
17831820,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4266960024833679,0.3458769917488098,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9493131637573242,0.3241916596889496,0.3069689273834228,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9839115142822266,0.3611152768135071,0.2526878416538238,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9221353530883788,0.3001878559589386,0.2846028208732605,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8084781169891357,0.2016211450099945,0.9099231958389282,284.822998046875,284.95001220703125,297.5625305175781,293.86212158203125,297.507568359375,297.4533386230469,284.82623291015625,1.0,0.4563494324684143,0.665055513381958,0.665055513381958,0.6000000238418579,1.0,-2.5210988521575928,1.2519352436065674,1.2691636085510254,0.6822608113288879,0.7461152076721191,0.7461152076721191,0.0,76.99760437011719,79.0,53740.94140625,0.0,1241.552490234375,1.0,279.4408264160156,283.3619079589844,296.7391662597656,300.3511047363281,293.1499938964844,293.1499938964844,279.75,45907.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996606469154358,1.0,0.0,0.0,3.26456069946289,3.264583110809326,7.11119866991794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5654296875,0.0,1211.443115234375,1895.4371337890625,0.0,3400.420654296875,0.8265035152435303,1.0,0.0,3.0,1.0,0.0
17831880,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4266960024833679,0.3458769917488098,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9493131637573242,0.3241916596889496,0.3069689273834228,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9839115142822266,0.3611152768135071,0.2526878416538238,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9221353530883788,0.3001878559589386,0.2846028208732605,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8084781169891357,0.2016211450099945,0.9099231958389282,284.822998046875,284.95001220703125,297.5625305175781,293.86212158203125,297.507568359375,297.4533386230469,284.82623291015625,1.0,0.4563494324684143,0.665055513381958,0.665055513381958,0.6000000238418579,1.0,-2.5210988521575928,1.2519352436065674,1.2691636085510254,0.6822608113288879,0.7461152076721191,0.7461152076721191,0.0,76.99760437011719,79.0,53740.94140625,0.0,1241.552490234375,1.0,279.4408264160156,283.3619079589844,296.7391662597656,300.3511047363281,293.1499938964844,293.1499938964844,279.75,45907.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996606469154358,1.0,0.0,0.0,3.26456069946289,3.264583110809326,7.11119866991794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.5654296875,0.0,1211.443115234375,1895.4371337890625,0.0,3400.420654296875,0.8265035152435303,1.0,0.0,3.0,1.0,0.0
17831940,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.4350281953811645,0.3420122265815735,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9565568566322328,0.327525645494461,0.309957891702652,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9882069230079652,0.3628955483436584,0.25379478931427,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.928756833076477,0.3024961948394775,0.2866420745849609,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.813344419002533,0.2031819224357605,0.9164097905158995,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,297.5232849121094,297.47137451171875,284.9153747558594,1.0,0.4576052129268646,0.4417592287063598,0.4417592287063598,1.0,1.0,-2.5316104888916016,0.8221850395202637,1.709425449371338,0.2504070699214935,0.7783016562461853,0.7783016562461853,0.0,76.46760559082031,99.0,49144.265625,0.0,1252.76220703125,1.0,279.73712158203125,283.4448547363281,296.7028503417969,299.9102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39673.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581537008285522,1.0,0.0,0.0,3.1665074825286865,3.16652774810791,6.69043515699741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.86181640625,0.0,1082.691650390625,1895.4371337890625,0.0,3011.6904296875,0.8013660907745361,1.0,0.0,3.0,1.0,0.0
17832000,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.4350281953811645,0.3420122265815735,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9565568566322328,0.327525645494461,0.309957891702652,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9882069230079652,0.3628955483436584,0.25379478931427,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.928756833076477,0.3024961948394775,0.2866420745849609,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.813344419002533,0.2031819224357605,0.9164097905158995,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,297.5232849121094,297.47137451171875,284.9153747558594,1.0,0.4576052129268646,0.4417592287063598,0.4417592287063598,1.0,1.0,-2.5316104888916016,0.8221850395202637,1.709425449371338,0.2504070699214935,0.7783016562461853,0.7783016562461853,0.0,76.46760559082031,99.0,49144.265625,0.0,1252.76220703125,1.0,279.73712158203125,283.4448547363281,296.7028503417969,299.9102478027344,293.1499938964844,293.1499938964844,280.04998779296875,39673.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581537008285522,1.0,0.0,0.0,3.1665074825286865,3.16652774810791,6.69043515699741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.86181640625,0.0,1082.691650390625,1895.4371337890625,0.0,3011.6904296875,0.8013660907745361,1.0,0.0,3.0,1.0,0.0
17832060,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4414567947387695,0.3575462698936462,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9450254440307616,0.3312739729881286,0.3134986162185669,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773375391960144,0.3651429414749145,0.2553547620773315,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9160383939743042,0.3051711320877075,0.2891857624053955,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038695454597473,0.2050200402736663,0.9248915910720824,285.0326232910156,284.95001220703125,297.6986389160156,293.9089050292969,297.5545349121094,297.479248046875,285.0332336425781,1.0,0.4666244685649872,0.4764732122421264,0.4764732122421264,1.0,1.0,-2.5696187019348145,0.8878487944602966,1.6817699670791626,0.3069021701812744,0.891770601272583,0.891770601272583,0.0,80.9378662109375,119.0,49495.98828125,0.0,1319.35546875,1.0,280.0372619628906,283.5672607421875,296.7861022949219,299.8955078125,293.1499938964844,293.1499938964844,280.3500061035156,31410.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290442228317261,1.0,0.0,0.0,3.3506224155426025,3.350642681121826,7.491076985388645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.53955078125,0.0,1193.3858642578125,1895.4371337890625,0.0,2739.550048828125,0.8349415063858032,1.0,0.0,3.0,1.0,0.0
17832120,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4414567947387695,0.3575462698936462,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9450254440307616,0.3312739729881286,0.3134986162185669,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773375391960144,0.3651429414749145,0.2553547620773315,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9160383939743042,0.3051711320877075,0.2891857624053955,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038695454597473,0.2050200402736663,0.9248915910720824,285.0326232910156,284.95001220703125,297.6986389160156,293.9089050292969,297.5545349121094,297.479248046875,285.0332336425781,1.0,0.4666244685649872,0.4764732122421264,0.4764732122421264,1.0,1.0,-2.5696187019348145,0.8878487944602966,1.6817699670791626,0.3069021701812744,0.891770601272583,0.891770601272583,0.0,80.9378662109375,119.0,49495.98828125,0.0,1319.35546875,1.0,280.0372619628906,283.5672607421875,296.7861022949219,299.8955078125,293.1499938964844,293.1499938964844,280.3500061035156,31410.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290442228317261,1.0,0.0,0.0,3.3506224155426025,3.350642681121826,7.491076985388645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.53955078125,0.0,1193.3858642578125,1895.4371337890625,0.0,2739.550048828125,0.8349415063858032,1.0,0.0,3.0,1.0,0.0
17832180,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9990000128746032,0.4428826868534088,0.384379118680954,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9229766726493835,0.3348441123962402,0.3170274794101715,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.9562054872512816,0.367380678653717,0.2570282816886902,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8955029249191284,0.3077489137649536,0.2917908132076263,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.7866933941841125,0.2067425847053527,0.9336175322532654,285.1535949707031,284.95001220703125,297.76055908203125,293.9298095703125,297.570068359375,297.4601745605469,285.15399169921875,1.0,0.479372501373291,0.507581353187561,0.507581353187561,1.0,1.0,-2.621711492538452,0.964073359966278,1.6576380729675293,0.371099978685379,1.0,1.0,0.0,88.60298919677734,119.0,50445.29296875,0.0,1420.5589599609375,1.0,280.3363342285156,283.684814453125,296.89263916015625,300.0468444824219,293.1499938964844,293.1499938964844,280.3500061035156,29185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219011425971985,1.0,0.0,0.0,3.6001691818237305,3.600191593170166,8.648466973681934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.0107421875,0.0,1428.138427734375,1895.4371337890625,0.0,2673.19140625,0.888708770275116,1.0,0.0,3.0,1.0,0.0
17832240,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9990000128746032,0.4427568018436432,0.3880679011344909,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9200452566146852,0.3352523744106293,0.3174549043178558,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9532016515731812,0.3676312267780304,0.2572369277477264,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8929048180580139,0.3080417513847351,0.2921094298362732,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7844280004501343,0.2069327682256698,0.9346715807914734,285.1541442871094,284.95001220703125,297.76776123046875,293.9322204589844,297.5710144042969,297.456298828125,285.1547241210937,1.0,0.4810758233070373,0.5111871957778931,0.5111871957778931,1.0,1.0,-2.628556489944458,0.9728848338127136,1.6556715965270996,0.3783439695835113,1.0,1.0,0.0,89.68240356445312,137.0,50637.9375,0.0,1434.466552734375,1.0,280.3407897949219,283.6837158203125,296.9092102050781,300.08514404296875,293.1499938964844,293.1499938964844,280.04998779296875,29521.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226906061172485,1.0,0.0,0.0,3.620344877243042,3.6203675270080566,8.745672630539048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9619140625,0.0,1452.34814453125,1895.4371337890625,0.0,2680.513671875,0.8935450315475464,1.0,0.0,3.0,1.0,0.0
17832300,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9895230531692504,0.4412850737571716,0.3979744613170624,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8997694253921509,0.3369302451610565,0.3194842636585235,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9305161833763124,0.3684772253036499,0.2581943273544311,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8741797804832458,0.3091781735420227,0.293620616197586,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7681353688240051,0.2076270431280136,0.9397157430648804,285.0190734863281,284.95001220703125,297.8024597167969,293.9437866210937,297.5721130371094,297.431396484375,285.00640869140625,1.0,0.4889983534812927,0.5285441875457764,0.5285441875457764,1.0,1.0,-2.650913953781128,1.0095667839050293,1.6413472890853882,0.4106614589691162,0.999157965183258,0.999157965183258,0.0,96.92001342773438,137.0,52525.76953125,0.0,1497.6724853515625,1.0,280.09698486328125,283.5089111328125,297.0168151855469,300.4267272949219,293.1499938964844,293.1499938964844,280.04998779296875,30934.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351348638534546,1.0,0.0,0.0,3.7039387226104736,3.7039623260498047,9.154209692496806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9111328125,0.0,1555.5477294921875,1895.4371337890625,0.0,2796.296142578125,0.9135640859603882,1.0,0.0,3.0,1.0,0.0
17832360,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.965179681777954,0.4405449628829956,0.3972165286540985,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8769810199737549,0.3381741940975189,0.3211762011051178,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9035524129867554,0.3687902092933655,0.25882488489151,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8523868322372437,0.3098936378955841,0.2948122918605804,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7492156624794006,0.2079681158065796,0.9435890316963196,284.9449768066406,284.95001220703125,297.8371887207031,293.955322265625,297.5721130371094,297.4097900390625,284.94256591796875,1.0,0.4965331852436065,0.5264068245887756,0.5264068245887756,1.0,1.0,-2.659940242767334,1.012135028839111,1.6478052139282229,0.4109657406806946,0.9575437903404236,0.9575437903404236,0.0,106.11419677734376,155.0,52905.7734375,0.0,1551.138427734375,1.0,280.0569763183594,283.4395751953125,297.0366516113281,300.4673156738281,293.1499938964844,293.1499938964844,279.75,33239.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441986441612244,1.0,0.0,0.0,3.742632627487183,3.742656946182251,9.346471188109716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.171875,0.0,1617.507080078125,1895.4371337890625,0.0,2880.967041015625,0.9235553741455078,1.0,0.0,3.0,1.0,0.0
17832420,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9320945739746094,0.4407020211219787,0.3974635899066925,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8513234257698059,0.3395376801490783,0.3230962753295898,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8751078844070435,0.3688295483589172,0.2593408823013305,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8281717300415039,0.3105331063270569,0.2960532903671264,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7281203866004944,0.208137959241867,0.9472939372062684,284.8168640136719,284.95001220703125,297.8843994140625,293.9708557128906,297.5762023925781,297.3883972167969,284.8231506347656,1.0,0.5065018534660339,0.5234999060630798,0.5234999060630798,1.0,1.0,-2.66910982131958,1.0116289854049685,1.6574809551239014,0.4083263874053955,0.8330385088920593,0.8330385088920593,0.0,119.04541778564452,155.0,53489.2109375,0.0,1622.77978515625,1.0,279.77447509765625,283.3056640625,297.055908203125,300.5931396484375,293.1499938964844,293.1499938964844,279.75,41117.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570326566696167,1.0,0.0,0.0,3.611048936843872,3.61107349395752,8.700816920281795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.45703125,0.0,1528.1424560546875,1895.4371337890625,0.0,3001.1787109375,0.8986981511116028,1.0,0.0,3.0,1.0,0.0
17832480,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9183200597763062,0.4412383437156677,0.3979043662548065,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8413581848144531,0.340239018201828,0.3239232301712036,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8638181090354919,0.3689371049404144,0.2595210373401642,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8184837102890015,0.3108774423599243,0.2965551316738128,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7195625305175781,0.208227053284645,0.9486637711524964,284.8636169433594,284.95001220703125,297.9065856933594,293.97808837890625,297.5802917480469,297.3819274902344,284.86865234375,1.0,0.5111075639724731,0.5221319794654846,0.5221319794654846,1.0,1.0,-2.6730971336364746,1.0112229585647583,1.6618741750717163,0.4069579839706421,0.8409519791603088,0.8409519791603088,0.0,125.13536071777344,158.0,53376.546875,0.0,1656.213134765625,1.0,279.7575988769531,283.34796142578125,297.0298156738281,300.5246887207031,293.1499938964844,293.1499938964844,280.04998779296875,40533.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580805659294128,1.0,0.0,0.0,3.5483996868133545,3.5484235286712646,8.401528930335189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.3642578125,0.0,1456.0166015625,1895.4371337890625,0.0,3011.004150390625,0.886780858039856,1.0,0.0,3.0,1.0,0.0
17832540,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8984583020210266,0.4448277354240417,0.4010130763053894,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261139988899231,0.3433333933353424,0.3270223736763,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460542559623718,0.3704057335853576,0.260632574558258,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8021200299263,0.3127745389938354,0.2985522150993347,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.704590380191803,0.2090880125761032,0.9538263082504272,285.0053100585937,284.95001220703125,297.9756164550781,294.0003967285156,297.6038818359375,297.3797607421875,285.00408935546875,1.0,0.5209758877754211,0.5178571343421936,0.5178571343421936,1.0,1.0,-2.6904895305633545,1.0119277238845823,1.678561806678772,0.4035535454750061,0.9491342306137084,0.9491342306137084,0.0,137.1902313232422,146.0,52999.09765625,0.0,1736.63330078125,1.0,280.0424499511719,283.4872436523437,296.9776306152344,300.3627624511719,293.1499938964844,293.1499938964844,279.75,33121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488997220993042,1.0,0.0,0.0,3.678740739822388,3.678764581680298,9.030081287164649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2685546875,0.0,1543.6741943359375,1895.4371337890625,0.0,2924.966064453125,0.9095024466514589,1.0,0.0,3.0,1.0,0.0
17832600,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8984583020210266,0.4448277354240417,0.4010130763053894,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261139988899231,0.3433333933353424,0.3270223736763,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460542559623718,0.3704057335853576,0.260632574558258,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8021200299263,0.3127745389938354,0.2985522150993347,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.704590380191803,0.2090880125761032,0.9538263082504272,285.0053100585937,284.95001220703125,297.9756164550781,294.0003967285156,297.6038818359375,297.3797607421875,285.00408935546875,1.0,0.5209758877754211,0.5178571343421936,0.5178571343421936,1.0,1.0,-2.6904895305633545,1.0119277238845823,1.678561806678772,0.4035535454750061,0.9491342306137084,0.9491342306137084,0.0,137.1902313232422,146.0,52999.09765625,0.0,1736.63330078125,1.0,280.0424499511719,283.4872436523437,296.9776306152344,300.3627624511719,293.1499938964844,293.1499938964844,279.75,33121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488997220993042,1.0,0.0,0.0,3.678740739822388,3.678764581680298,9.030081287164649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2685546875,0.0,1543.6741943359375,1895.4371337890625,0.0,2924.966064453125,0.9095024466514589,1.0,0.0,3.0,1.0,0.0
17832660,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8972023129463196,0.4474617838859558,0.4037131369113922,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8254641890525818,0.345952570438385,0.3297310471534729,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8439693450927734,0.3712303340435028,0.2614241242408752,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8006263971328735,0.3142190277576446,0.3001511991024017,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7028391361236572,0.2096875756978988,0.9573898315429688,284.9007873535156,284.95001220703125,298.04400634765625,294.0221252441406,297.6233825683594,297.3701477050781,284.9040832519531,1.0,0.5237845182418823,0.5168925523757935,0.5168925523757935,1.0,1.0,-2.7041537761688232,1.016021728515625,1.6881320476531982,0.4045872986316681,0.8546584844589233,0.8546584844589233,0.0,139.634033203125,134.0,53769.9375,0.0,1768.0953369140625,1.0,279.7574462890625,283.3668518066406,297.0468139648437,300.5461730957031,293.1499938964844,293.1499938964844,280.04998779296875,38969.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578588366508484,1.0,0.0,0.0,3.557902574539185,3.557926177978516,8.44658927690034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.18359375,0.0,1454.7579345703125,1895.4371337890625,0.0,3008.92529296875,0.8874598145484924,1.0,0.0,3.0,1.0,0.0
17832720,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8972023129463196,0.4474617838859558,0.4037131369113922,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8254641890525818,0.345952570438385,0.3297310471534729,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8439693450927734,0.3712303340435028,0.2614241242408752,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8006263971328735,0.3142190277576446,0.3001511991024017,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7028391361236572,0.2096875756978988,0.9573898315429688,284.9007873535156,284.95001220703125,298.04400634765625,294.0221252441406,297.6233825683594,297.3701477050781,284.9040832519531,1.0,0.5237845182418823,0.5168925523757935,0.5168925523757935,1.0,1.0,-2.7041537761688232,1.016021728515625,1.6881320476531982,0.4045872986316681,0.8546584844589233,0.8546584844589233,0.0,139.634033203125,134.0,53769.9375,0.0,1768.0953369140625,1.0,279.7574462890625,283.3668518066406,297.0468139648437,300.5461730957031,293.1499938964844,293.1499938964844,280.04998779296875,38969.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578588366508484,1.0,0.0,0.0,3.557902574539185,3.557926177978516,8.44658927690034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.18359375,0.0,1454.7579345703125,1895.4371337890625,0.0,3008.92529296875,0.8874598145484924,1.0,0.0,3.0,1.0,0.0
17832780,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9072475433349608,0.4513783752918243,0.4067132771015167,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.83394455909729,0.3492753505706787,0.3324649631977081,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8515259027481079,0.3728993535041809,0.2622620761394501,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8087907433509827,0.3162798881530761,0.3017200529575348,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097578048706055,0.2107373028993606,0.9605432748794556,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,297.6500244140625,297.3724975585937,285.02362060546875,1.0,0.522739589214325,0.5159279704093933,0.5159279704093933,1.0,1.0,-2.7177202701568604,1.0202487707138062,1.6974714994430542,0.4055529236793518,0.9694961905479432,0.9694961905479432,0.0,135.6872100830078,122.0,53451.34375,0.0,1770.097900390625,1.0,280.0426940917969,283.4917907714844,297.02020263671875,300.4291687011719,293.1499938964844,293.1499938964844,279.75,32506.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493242859840393,1.0,0.0,0.0,3.706583261489868,3.706607341766357,9.167287089439924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0703125,0.0,1570.488525390625,1895.4371337890625,0.0,2928.942138671875,0.9153309464454652,1.0,0.0,3.0,1.0,0.0
17832840,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9072475433349608,0.4513783752918243,0.4067132771015167,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.83394455909729,0.3492753505706787,0.3324649631977081,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8515259027481079,0.3728993535041809,0.2622620761394501,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8087907433509827,0.3162798881530761,0.3017200529575348,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097578048706055,0.2107373028993606,0.9605432748794556,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,297.6500244140625,297.3724975585937,285.02362060546875,1.0,0.522739589214325,0.5159279704093933,0.5159279704093933,1.0,1.0,-2.7177202701568604,1.0202487707138062,1.6974714994430542,0.4055529236793518,0.9694961905479432,0.9694961905479432,0.0,135.6872100830078,122.0,53451.34375,0.0,1770.097900390625,1.0,280.0426940917969,283.4917907714844,297.02020263671875,300.4291687011719,293.1499938964844,293.1499938964844,279.75,32506.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493242859840393,1.0,0.0,0.0,3.706583261489868,3.706607341766357,9.167287089439924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0703125,0.0,1570.488525390625,1895.4371337890625,0.0,2928.942138671875,0.9153309464454652,1.0,0.0,3.0,1.0,0.0
17832900,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9155904054641724,0.4528118073940277,0.4081763923168182,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.840544581413269,0.3507222533226013,0.3338518440723419,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8578237891197205,0.3734426200389862,0.2626944482326507,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8150267004966736,0.3171114921569824,0.3025165498256683,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7151734232902527,0.211154505610466,0.962215542793274,284.88409423828125,284.95001220703125,298.1446228027344,294.0534362792969,297.6606140136719,297.36968994140625,284.87774658203125,1.0,0.5213513374328613,0.5154456496238708,0.5154456496238708,1.0,1.0,-2.7246365547180176,1.022392988204956,1.7022435665130615,0.4061973392963409,0.8787615895271301,0.8787615895271301,0.0,132.337890625,122.0,54485.65625,0.0,1764.8978271484375,1.0,279.7961730957031,283.3282165527344,297.09228515625,300.6714172363281,293.1499938964844,293.1499938964844,279.75,36368.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565254807472229,1.0,0.0,0.0,3.697209119796753,3.6972336769104,9.120975619225646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.59765625,0.0,1589.1185302734375,1895.4371337890625,0.0,2996.42333984375,0.9139829277992249,1.0,0.0,3.0,1.0,0.0
17832960,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9246478080749512,0.4540028572082519,0.4091219007968902,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8476327657699585,0.35200235247612,0.3349397182464599,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8645766377449036,0.3737702965736389,0.2628446817398071,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8214448690414429,0.3177762627601623,0.3030302226543426,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7206698060035706,0.2114460617303848,0.9629608392715454,284.8980407714844,284.95001220703125,298.1774597167969,294.0634765625,297.6694030761719,297.3642883300781,284.9013977050781,1.0,0.5194210410118103,0.5148773193359375,0.5148773193359375,1.0,1.0,-2.728776454925537,1.0232192277908323,1.7055572271347046,0.4061776399612427,0.8658872246742249,0.8658872246742249,0.0,128.68785095214844,110.0,54300.58203125,0.0,1754.116943359375,1.0,279.7571105957031,283.34967041015625,297.0924987792969,300.62652587890625,293.1499938964844,293.1499938964844,280.04998779296875,38668.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592633605003357,1.0,0.0,0.0,3.609431982040405,3.609456062316896,8.69302709816111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.873046875,0.0,1508.2462158203125,1895.4371337890625,0.0,3022.09619140625,0.8983764052391052,1.0,0.0,3.0,1.0,0.0
17833020,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.950354814529419,0.457886278629303,0.4118709564208984,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8680506348609924,0.3554078340530395,0.3375312387943268,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845152854919434,0.3754513561725616,0.2635268568992615,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8394203782081604,0.3198577165603637,0.3044009208679199,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358774542808533,0.2125567346811294,0.9653957486152648,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6953125,297.3675537109375,285.0258178710937,1.0,0.5147477984428406,0.513740599155426,0.513740599155426,1.0,1.0,-2.7405807971954346,1.0263381004333496,1.714242696762085,0.4067592024803161,0.9841247797012328,0.9841247797012328,0.0,119.35540008544922,98.0,53920.0390625,0.0,1728.210205078125,1.0,280.0430603027344,283.4805908203125,297.0616760253906,300.5018920898437,293.1499938964844,293.1499938964844,279.75,32577.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510987162590027,1.0,0.0,0.0,3.7516002655029297,3.751624822616577,9.391314961249008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5263671875,0.0,1622.8487548828125,1895.4371337890625,0.0,2945.56298828125,0.9255573153495787,1.0,0.0,3.0,1.0,0.0
17833080,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.950354814529419,0.457886278629303,0.4118709564208984,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8680506348609924,0.3554078340530395,0.3375312387943268,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8845152854919434,0.3754513561725616,0.2635268568992615,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8394203782081604,0.3198577165603637,0.3044009208679199,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358774542808533,0.2125567346811294,0.9653957486152648,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,297.6953125,297.3675537109375,285.0258178710937,1.0,0.5147477984428406,0.513740599155426,0.513740599155426,1.0,1.0,-2.7405807971954346,1.0263381004333496,1.714242696762085,0.4067592024803161,0.9841247797012328,0.9841247797012328,0.0,119.35540008544922,98.0,53920.0390625,0.0,1728.210205078125,1.0,280.0430603027344,283.4805908203125,297.0616760253906,300.5018920898437,293.1499938964844,293.1499938964844,279.75,32577.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510987162590027,1.0,0.0,0.0,3.7516002655029297,3.751624822616577,9.391314961249008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5263671875,0.0,1622.8487548828125,1895.4371337890625,0.0,2945.56298828125,0.9255573153495787,1.0,0.0,3.0,1.0,0.0
