time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.978395402431488,0.4604383111000061,0.4141195118427276,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8944281935691833,0.3581926822662353,0.3399508893489837,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.910315990447998,0.3763230144977569,0.2640281021595001,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8627192974090576,0.32135671377182,0.3056018054485321,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7554674744606018,0.2132970094680786,0.9674265384674072,284.8935546875,284.95001220703125,298.3043518066406,294.10125732421875,297.7134094238281,297.3598022460937,284.896728515625,1.0,0.5092945694923401,0.5126038789749146,0.5126038789749146,1.0,1.0,-2.75068473815918,1.0286989212036133,1.721985936164856,0.4071063101291656,0.8755161762237549,0.8755161762237549,0.0,109.21895599365234,86.0,54799.6328125,0.0,1695.7578125,1.0,279.7565612792969,283.33154296875,297.1307373046875,300.6969299316406,293.1499938964844,293.1499938964844,280.04998779296875,38632.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610953092575073,1.0,0.0,0.0,3.6605453491210938,3.660569906234741,8.940974680626823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7900390625,0.0,1564.689208984375,1895.4371337890625,0.0,3039.27783203125,0.909570574760437,1.0,0.0,3.0,1.0,0.0
17833200,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.978395402431488,0.4604383111000061,0.4141195118427276,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8944281935691833,0.3581926822662353,0.3399508893489837,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.910315990447998,0.3763230144977569,0.2640281021595001,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8627192974090576,0.32135671377182,0.3056018054485321,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7554674744606018,0.2132970094680786,0.9674265384674072,284.8935546875,284.95001220703125,298.3043518066406,294.10125732421875,297.7134094238281,297.3598022460937,284.896728515625,1.0,0.5092945694923401,0.5126038789749146,0.5126038789749146,1.0,1.0,-2.75068473815918,1.0286989212036133,1.721985936164856,0.4071063101291656,0.8755161762237549,0.8755161762237549,0.0,109.21895599365234,86.0,54799.6328125,0.0,1695.7578125,1.0,279.7565612792969,283.33154296875,297.1307373046875,300.6969299316406,293.1499938964844,293.1499938964844,280.04998779296875,38632.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610953092575073,1.0,0.0,0.0,3.6605453491210938,3.660569906234741,8.940974680626823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7900390625,0.0,1564.689208984375,1895.4371337890625,0.0,3039.27783203125,0.909570574760437,1.0,0.0,3.0,1.0,0.0
17833260,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.464654803276062,0.4135662317276001,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9245567917823792,0.3616238534450531,0.3426097929477691,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9408487677574158,0.377975195646286,0.2647212445735931,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8886330723762512,0.3234061002731323,0.3069866895675659,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7773571014404297,0.2143878787755966,0.970005989074707,285.025634765625,284.95001220703125,298.3645324707031,294.1185607910156,297.73858642578125,297.36492919921875,285.0217590332031,1.0,0.5027492046356201,0.5115139484405518,0.5115139484405518,1.0,1.0,-2.7484123706817627,1.025739669799805,1.722672700881958,0.4062605202198028,0.9942630529403688,0.9942630529403688,0.0,100.04884338378906,74.0,54213.09765625,0.0,1655.6732177734375,1.0,280.0433654785156,283.4653625488281,297.0970764160156,300.5643920898437,293.1499938964844,293.1499938964844,279.75,32770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528648614883423,1.0,0.0,0.0,3.793006181716919,3.7930309772491455,9.599759778211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6181640625,0.0,1673.0570068359375,1895.4371337890625,0.0,2962.110595703125,0.935048758983612,1.0,0.0,3.0,1.0,0.0
17833320,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.464654803276062,0.4135662317276001,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9245567917823792,0.3616238534450531,0.3426097929477691,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9408487677574158,0.377975195646286,0.2647212445735931,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8886330723762512,0.3234061002731323,0.3069866895675659,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7773571014404297,0.2143878787755966,0.970005989074707,285.025634765625,284.95001220703125,298.3645324707031,294.1185607910156,297.73858642578125,297.36492919921875,285.0217590332031,1.0,0.5027492046356201,0.5115139484405518,0.5115139484405518,1.0,1.0,-2.7484123706817627,1.025739669799805,1.722672700881958,0.4062605202198028,0.9942630529403688,0.9942630529403688,0.0,100.04884338378906,74.0,54213.09765625,0.0,1655.6732177734375,1.0,280.0433654785156,283.4653625488281,297.0970764160156,300.5643920898437,293.1499938964844,293.1499938964844,279.75,32770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528648614883423,1.0,0.0,0.0,3.793006181716919,3.7930309772491455,9.599759778211592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6181640625,0.0,1673.0570068359375,1895.4371337890625,0.0,2962.110595703125,0.935048758983612,1.0,0.0,3.0,1.0,0.0
17833380,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.47287517786026,0.3816248178482055,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9557645916938782,0.3642818629741668,0.3450564444065094,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9689134955406188,0.3786598443984985,0.2652024924755096,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.915482223033905,0.3247340321540832,0.3081697225570678,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7996535897254944,0.2150209099054336,0.9721395969390868,284.87255859375,284.95001220703125,298.4220886230469,294.1346740722656,297.7734375,297.38775634765625,284.87518310546875,1.0,0.494272381067276,0.510424017906189,0.510424017906189,1.0,1.0,-2.727968454360962,1.0153814554214478,1.7125869989395142,0.3996059894561767,0.8625847101211548,0.8625847101211548,0.0,91.74325561523438,94.0,54489.453125,0.0,1581.101318359375,1.0,279.7567443847656,283.3100280761719,297.1558532714844,300.7171325683594,293.1499938964844,293.1499938964844,280.04998779296875,39806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614036440849304,1.0,0.0,0.0,3.661926746368408,3.6619515419006334,8.947723699748167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.47802734375,0.0,1575.0528564453125,1895.4371337890625,0.0,3042.169921875,0.9106332063674928,1.0,0.0,3.0,1.0,0.0
17833440,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,0.47287517786026,0.3816248178482055,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9557645916938782,0.3642818629741668,0.3450564444065094,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9689134955406188,0.3786598443984985,0.2652024924755096,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.915482223033905,0.3247340321540832,0.3081697225570678,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7996535897254944,0.2150209099054336,0.9721395969390868,284.87255859375,284.95001220703125,298.4220886230469,294.1346740722656,297.7734375,297.38775634765625,284.87518310546875,1.0,0.494272381067276,0.510424017906189,0.510424017906189,1.0,1.0,-2.727968454360962,1.0153814554214478,1.7125869989395142,0.3996059894561767,0.8625847101211548,0.8625847101211548,0.0,91.74325561523438,94.0,54489.453125,0.0,1581.101318359375,1.0,279.7567443847656,283.3100280761719,297.1558532714844,300.7171325683594,293.1499938964844,293.1499938964844,280.04998779296875,39806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614036440849304,1.0,0.0,0.0,3.661926746368408,3.6619515419006334,8.947723699748167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.47802734375,0.0,1575.0528564453125,1895.4371337890625,0.0,3042.169921875,0.9106332063674928,1.0,0.0,3.0,1.0,0.0
17833500,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.4785893559455871,0.3770710527896881,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9610584378242492,0.3658950626850128,0.3463242650032043,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9729766249656676,0.3793354630470276,0.2654582858085632,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9204314947128296,0.3256370425224304,0.3087939023971557,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8033424019813538,0.215523213148117,0.973529815673828,285.01239013671875,284.95001220703125,298.4497985839844,294.14227294921875,297.7973937988281,297.4100341796875,285.0180053710937,1.0,0.4940604865550995,0.5098790526390076,0.5098790526390076,1.0,1.0,-2.7267086505889893,1.013979196548462,1.712729573249817,0.398104190826416,0.951957941055298,0.951957941055298,0.0,90.65625762939452,94.0,53656.83203125,0.0,1574.2755126953125,1.0,280.002197265625,283.4645080566406,297.100341796875,300.49481201171875,293.1499938964844,293.1499938964844,280.04998779296875,34777.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538029193878174,1.0,0.0,0.0,3.694509029388428,3.694533348083496,9.107659479923312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.79248046875,0.0,1573.991943359375,1895.4371337890625,0.0,2970.901611328125,0.9165375232696532,1.0,0.0,3.0,1.0,0.0
17833560,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4835053384304046,0.3783524930477142,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9615283608436584,0.367719829082489,0.3479921817779541,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9726243019104004,0.3802562355995178,0.2660570442676544,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.920360803604126,0.3267329931259155,0.3097818195819855,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8031966686248779,0.2161910235881805,0.9763206839561462,285.01861572265625,284.95001220703125,298.4767150878906,294.1495361328125,297.81884765625,297.4283447265625,285.0180053710937,1.0,0.495916873216629,0.5095838308334351,0.5095838308334351,1.0,1.0,-2.7354989051818848,1.0171719789505005,1.7183269262313845,0.3992407023906708,0.9794204831123352,0.9794204831123352,0.0,91.25322723388672,114.0,53935.7578125,0.0,1589.637939453125,1.0,280.0429992675781,283.461181640625,297.1171875,300.55889892578125,293.1499938964844,293.1499938964844,279.75,33225.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507189154624939,1.0,0.0,0.0,3.772234916687012,3.7722597122192383,9.494907544649324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4873046875,0.0,1652.0035400390625,1895.4371337890625,0.0,2942.0048828125,0.9308226704597472,1.0,0.0,3.0,1.0,0.0
17833620,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4873839616775512,0.3902440965175628,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9533705711364746,0.3699327111244201,0.3504022061824798,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9636675119400024,0.3809555172920227,0.2668258845806122,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9111380577087402,0.3278876841068268,0.311180055141449,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7958856225013733,0.2168569713830948,0.980505645275116,284.8867492675781,284.95001220703125,298.5160827636719,294.159912109375,297.83447265625,297.4298095703125,284.89117431640625,1.0,0.5020151138305664,0.5091351270675659,0.5091351270675659,1.0,1.0,-2.760305166244507,1.0268654823303225,1.7334396839141846,0.4033669531345367,0.8830090165138245,0.8830090165138245,0.0,94.85411834716795,114.0,55116.18359375,0.0,1642.4808349609375,1.0,279.7663879394531,283.31109619140625,297.1947326660156,300.7880554199219,293.1499938964844,293.1499938964844,279.75,38443.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594059944152832,1.0,0.0,0.0,3.7114973068237305,3.711522340774536,9.191609251502086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.890625,0.0,1621.2640380859375,1895.4371337890625,0.0,3023.43408203125,0.9200829267501832,1.0,0.0,3.0,1.0,0.0
17833680,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4878162741661072,0.3962732553482055,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.94868665933609,0.3706042468547821,0.3510695099830627,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9587540030479432,0.381141722202301,0.2669789791107178,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.90641850233078,0.3282210826873779,0.3115350604057312,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7919922471046448,0.2170263081789016,0.98153156042099,284.9091491699219,284.95001220703125,298.5281066894531,294.1629943847656,297.8360900878906,297.4251403808594,284.9131774902344,1.0,0.504613995552063,0.50899338722229,0.50899338722229,1.0,1.0,-2.770191669464112,1.0307867527008057,1.739404797554016,0.405074805021286,0.8896969556808472,0.8896969556808472,0.0,96.61770629882812,132.0,55228.33984375,0.0,1665.3394775390625,1.0,279.75640869140625,283.3285522460937,297.1905212402344,300.77215576171875,293.1499938964844,293.1499938964844,280.04998779296875,38129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601713180541992,1.0,0.0,0.0,3.6917483806610094,3.691773176193237,9.094052302316412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.498046875,0.0,1596.22998046875,1895.4371337890625,0.0,3030.61181640625,0.9164190292358398,1.0,0.0,3.0,1.0,0.0
17833740,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.487502783536911,0.4258193969726562,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.926307499408722,0.3741731345653534,0.354471355676651,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9349868893623352,0.3828544616699219,0.2681650817394256,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8862029910087585,0.3302954435348511,0.3135586678981781,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7743006944656372,0.2181104272603988,0.9871926307678224,285.0779113769531,284.95001220703125,298.5758972167969,294.175048828125,297.8379821777344,297.3988037109375,285.0793151855469,1.0,0.517571210861206,0.508402943611145,0.508402943611145,1.0,1.0,-2.820436716079712,1.0508995056152344,1.769537091255188,0.4139757454395294,1.0,1.0,0.0,105.65878295898438,150.0,55285.2578125,0.0,1784.2498779296875,1.0,280.0433959960937,283.4930419921875,297.163818359375,300.6800537109375,293.1499938964844,293.1499938964844,279.75,33018.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540874123573303,1.0,0.0,0.0,3.82863187789917,3.828656911849976,9.780937944015022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1630859375,0.0,1717.73828125,1895.4371337890625,0.0,2973.568115234375,0.9431427717208862,1.0,0.0,3.0,1.0,0.0
17833800,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.487502783536911,0.4258193969726562,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.926307499408722,0.3741731345653534,0.354471355676651,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9349868893623352,0.3828544616699219,0.2681650817394256,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8862029910087585,0.3302954435348511,0.3135586678981781,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7743006944656372,0.2181104272603988,0.9871926307678224,285.0779113769531,284.95001220703125,298.5758972167969,294.175048828125,297.8379821777344,297.3988037109375,285.0793151855469,1.0,0.517571210861206,0.508402943611145,0.508402943611145,1.0,1.0,-2.820436716079712,1.0508995056152344,1.769537091255188,0.4139757454395294,1.0,1.0,0.0,105.65878295898438,150.0,55285.2578125,0.0,1784.2498779296875,1.0,280.0433959960937,283.4930419921875,297.163818359375,300.6800537109375,293.1499938964844,293.1499938964844,279.75,33018.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540874123573303,1.0,0.0,0.0,3.82863187789917,3.828656911849976,9.780937944015022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1630859375,0.0,1717.73828125,1895.4371337890625,0.0,2973.568115234375,0.9431427717208862,1.0,0.0,3.0,1.0,0.0
17833860,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9726858139038086,0.4839199781417846,0.4365049004554748,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8883481025695801,0.3768933415412903,0.3579646348953247,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.894085168838501,0.3835762441158294,0.2693990468978882,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8517695069313049,0.3316004872322082,0.3156973719596863,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7445838451385498,0.2185212820768356,0.9931131601333618,284.9154357910156,284.95001220703125,298.61981201171875,294.1855163574219,297.8246459960937,297.3525695800781,284.9158935546875,1.0,0.5317026376724243,0.5066021084785461,0.5066021084785461,1.0,1.0,-2.8478055000305176,1.059209942817688,1.7885955572128296,0.4170810580253601,0.9366414546966552,0.9366414546966552,0.0,122.04005432128906,168.0,56843.6328125,0.0,1906.9119873046875,1.0,279.75604248046875,283.30157470703125,297.2318115234375,300.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,36414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673613667488098,1.0,0.0,0.0,3.832125186920166,3.832151174545288,9.798794735615957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4873046875,0.0,1748.641357421875,1895.4371337890625,0.0,3098.05810546875,0.9461736679077148,1.0,0.0,3.0,1.0,0.0
17833920,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9726858139038086,0.4839199781417846,0.4365049004554748,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8883481025695801,0.3768933415412903,0.3579646348953247,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.894085168838501,0.3835762441158294,0.2693990468978882,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8517695069313049,0.3316004872322082,0.3156973719596863,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7445838451385498,0.2185212820768356,0.9931131601333618,284.9154357910156,284.95001220703125,298.61981201171875,294.1855163574219,297.8246459960937,297.3525695800781,284.9158935546875,1.0,0.5317026376724243,0.5066021084785461,0.5066021084785461,1.0,1.0,-2.8478055000305176,1.059209942817688,1.7885955572128296,0.4170810580253601,0.9366414546966552,0.9366414546966552,0.0,122.04005432128906,168.0,56843.6328125,0.0,1906.9119873046875,1.0,279.75604248046875,283.30157470703125,297.2318115234375,300.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,36414.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673613667488098,1.0,0.0,0.0,3.832125186920166,3.832151174545288,9.798794735615957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.4873046875,0.0,1748.641357421875,1895.4371337890625,0.0,3098.05810546875,0.9461736679077148,1.0,0.0,3.0,1.0,0.0
17833980,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.931862771511078,0.4837497770786285,0.4362789988517761,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8558304309844971,0.3790027499198913,0.3606925308704376,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8595637083053589,0.3836079239845276,0.2699672281742096,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.821729302406311,0.3323000073432922,0.3171118199825287,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7182884812355042,0.2183759957551956,0.9961227774620056,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8231811523437,297.32843017578125,284.8795471191406,1.0,0.5449475049972534,0.5048012733459473,0.5048012733459473,1.0,1.0,-2.8577005863189697,1.0601706504821775,1.797529935836792,0.4157828986644745,0.8451840281486511,0.8451840281486511,0.0,140.90036010742188,186.0,57109.1484375,0.0,2014.077880859375,1.0,279.45733642578125,283.2469482421875,297.2193908691406,300.9486389160156,293.1499938964844,293.1499938964844,279.75,41132.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753252625465393,1.0,0.0,0.0,3.598484516143799,3.598508834838867,8.640374176138721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.25048828125,0.0,1514.4669189453125,1895.4371337890625,0.0,3172.756591796875,0.8984532356262207,1.0,0.0,3.0,1.0,0.0
17834040,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.931862771511078,0.4837497770786285,0.4362789988517761,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8558304309844971,0.3790027499198913,0.3606925308704376,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8595637083053589,0.3836079239845276,0.2699672281742096,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.821729302406311,0.3323000073432922,0.3171118199825287,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7182884812355042,0.2183759957551956,0.9961227774620056,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8231811523437,297.32843017578125,284.8795471191406,1.0,0.5449475049972534,0.5048012733459473,0.5048012733459473,1.0,1.0,-2.8577005863189697,1.0601706504821775,1.797529935836792,0.4157828986644745,0.8451840281486511,0.8451840281486511,0.0,140.90036010742188,186.0,57109.1484375,0.0,2014.077880859375,1.0,279.45733642578125,283.2469482421875,297.2193908691406,300.9486389160156,293.1499938964844,293.1499938964844,279.75,41132.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753252625465393,1.0,0.0,0.0,3.598484516143799,3.598508834838867,8.640374176138721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.25048828125,0.0,1514.4669189453125,1895.4371337890625,0.0,3172.756591796875,0.8984532356262207,1.0,0.0,3.0,1.0,0.0
17834100,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9154791235923768,0.4849861562252044,0.4372752606868744,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8438583016395569,0.3805004358291626,0.3622420728206634,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8467363715171814,0.3841609358787536,0.2704251408576965,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8099286556243896,0.3330340087413788,0.3179671466350555,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7072916030883789,0.2185532003641128,0.9979656338691713,285.0132141113281,284.95001220703125,298.6776733398437,294.1981811523437,297.8285827636719,297.3271789550781,285.0169982910156,1.0,0.5515157580375671,0.5039008855819702,0.5039008855819702,1.0,1.0,-2.86454701423645,1.0614269971847534,1.8031198978424072,0.415486603975296,0.9344659447669984,0.9344659447669984,0.0,149.98751831054688,186.0,56416.2578125,0.0,2069.714111328125,1.0,279.70037841796875,283.3936462402344,297.16033935546875,300.7279357910156,293.1499938964844,293.1499938964844,279.75,34924.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680598735809326,1.0,0.0,0.0,3.643460988998413,3.6434848308563232,8.857711577547889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0771484375,0.0,1517.8721923828125,1895.4371337890625,0.0,3104.6103515625,0.9051871299743652,1.0,0.0,3.0,1.0,0.0
17834160,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9027774930000304,0.4864455163478851,0.438862144947052,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8341497182846069,0.3821411728858948,0.3640878796577453,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.836307942867279,0.3848842680454254,0.2711474895477295,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7994544506072998,0.3339045941829681,0.3190883100032806,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6975793838500977,0.2188475281000137,1.0007052421569824,285.0122985839844,284.95001220703125,298.69464111328125,294.2015380859375,297.8352966308594,297.3284606933594,285.0113830566406,1.0,0.558183491230011,0.5032047629356384,0.5032047629356384,1.0,1.0,-2.874178886413574,1.064171552658081,1.8100073337554927,0.4160997271537781,0.9558460116386414,0.9558460116386414,0.0,158.77235412597656,174.0,56652.81640625,0.0,2128.813232421875,1.0,279.7426452636719,283.3870544433594,297.1734924316406,300.7885437011719,293.1499938964844,293.1499938964844,279.45001220703125,33456.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865455687046051,1.0,0.0,0.0,3.716575384140015,3.716599464416504,9.216778948939464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.5185546875,0.0,1589.1287841796875,1895.4371337890625,0.0,3080.180419921875,0.9183900356292723,1.0,0.0,3.0,1.0,0.0
17834220,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.896216630935669,0.4878796637058258,0.4406760036945343,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8295267820358276,0.3846047818660736,0.3668257296085357,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8303624987602234,0.3853541910648346,0.2718157172203064,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7936831712722778,0.3349161744117737,0.3204434216022491,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918395757675171,0.218961015343666,1.0028345584869385,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,297.83917236328125,297.3182983398437,284.9072265625,1.0,0.5623353719711304,0.5018125772476196,0.5018125772476196,1.0,1.0,-2.884654998779297,1.0659927129745483,1.818662405014038,0.4158408939838409,0.8634017705917358,0.8634017705917358,0.0,164.63218688964844,162.0,57384.26953125,0.0,2175.343017578125,1.0,279.4571838378906,283.2626037597656,297.2291259765625,300.96148681640625,293.1499938964844,293.1499938964844,279.75,38834.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738898634910583,1.0,0.0,0.0,3.602074146270752,3.602098226547241,8.657621606289467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.564453125,0.0,1501.4296875,1895.4371337890625,0.0,3159.2958984375,0.8971014618873596,1.0,0.0,3.0,1.0,0.0
17834280,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.896216630935669,0.4878796637058258,0.4406760036945343,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8295267820358276,0.3846047818660736,0.3668257296085357,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8303624987602234,0.3853541910648346,0.2718157172203064,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7936831712722778,0.3349161744117737,0.3204434216022491,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6918395757675171,0.218961015343666,1.0028345584869385,284.9047546386719,284.95001220703125,298.72491455078125,294.2069091796875,297.83917236328125,297.3182983398437,284.9072265625,1.0,0.5623353719711304,0.5018125772476196,0.5018125772476196,1.0,1.0,-2.884654998779297,1.0659927129745483,1.818662405014038,0.4158408939838409,0.8634017705917358,0.8634017705917358,0.0,164.63218688964844,162.0,57384.26953125,0.0,2175.343017578125,1.0,279.4571838378906,283.2626037597656,297.2291259765625,300.96148681640625,293.1499938964844,293.1499938964844,279.75,38834.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738898634910583,1.0,0.0,0.0,3.602074146270752,3.602098226547241,8.657621606289467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.564453125,0.0,1501.4296875,1895.4371337890625,0.0,3159.2958984375,0.8971014618873596,1.0,0.0,3.0,1.0,0.0
17834340,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9013567566871644,0.490600049495697,0.4426728785037994,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8345328569412231,0.3877729475498199,0.3694800436496734,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8341010808944702,0.38664311170578,0.2724444270133972,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980372309684753,0.3365401029586792,0.3216695785522461,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951414346694946,0.2195116430521011,1.0040929317474363,285.02056884765625,284.95001220703125,298.75,294.2104187011719,297.8485412597656,297.3199462890625,285.0186767578125,1.0,0.5618984699249268,0.500420331954956,0.500420331954956,1.0,1.0,-2.89398193359375,1.0673325061798096,1.8266494274139404,0.415090948343277,0.9720421433448792,0.9720421433448792,0.0,162.3437042236328,150.0,56904.19921875,0.0,2180.00927734375,1.0,279.74298095703125,283.3850402832031,297.1896057128906,300.8224792480469,293.1499938964844,293.1499938964844,279.45001220703125,32866.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865996778011322,1.0,0.0,0.0,3.736753463745117,3.7367777824401855,9.317130320596334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.697265625,0.0,1607.843994140625,1895.4371337890625,0.0,3085.25634765625,0.9223739504814148,1.0,0.0,3.0,1.0,0.0
17834400,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9013567566871644,0.490600049495697,0.4426728785037994,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8345328569412231,0.3877729475498199,0.3694800436496734,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8341010808944702,0.38664311170578,0.2724444270133972,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7980372309684753,0.3365401029586792,0.3216695785522461,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951414346694946,0.2195116430521011,1.0040929317474363,285.02056884765625,284.95001220703125,298.75,294.2104187011719,297.8485412597656,297.3199462890625,285.0186767578125,1.0,0.5618984699249268,0.500420331954956,0.500420331954956,1.0,1.0,-2.89398193359375,1.0673325061798096,1.8266494274139404,0.415090948343277,0.9720421433448792,0.9720421433448792,0.0,162.3437042236328,150.0,56904.19921875,0.0,2180.00927734375,1.0,279.74298095703125,283.3850402832031,297.1896057128906,300.8224792480469,293.1499938964844,293.1499938964844,279.45001220703125,32866.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865996778011322,1.0,0.0,0.0,3.736753463745117,3.7367777824401855,9.317130320596334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.697265625,0.0,1607.843994140625,1895.4371337890625,0.0,3085.25634765625,0.9223739504814148,1.0,0.0,3.0,1.0,0.0
17834460,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9122037291526794,0.4919096827507019,0.443960964679718,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8442215323448181,0.3902673125267029,0.3717859089374542,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424429893493652,0.3871233165264129,0.2727803289890289,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8071749210357666,0.3375762403011322,0.3225855827331543,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7027724385261536,0.2197155356407165,1.0044270753860474,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,297.8494567871094,297.310302734375,284.8999938964844,1.0,0.5587874054908752,0.4991089999675751,0.4991089999675751,1.0,1.0,-2.900217056274414,1.0674901008605957,1.8327268362045288,0.4139967560768127,0.8686714172363281,0.8686714172363281,0.0,156.22682189941406,138.0,57628.1171875,0.0,2160.443359375,1.0,279.4569702148437,283.248046875,297.23907470703125,300.98956298828125,293.1499938964844,293.1499938964844,279.75,38756.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875083327293396,1.0,0.0,0.0,3.630728721618652,3.6307530403137207,8.795912549430795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5927734375,0.0,1532.3463134765625,1895.4371337890625,0.0,3170.48828125,0.9032645225524902,1.0,0.0,3.0,1.0,0.0
17834520,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9122037291526794,0.4919096827507019,0.443960964679718,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8442215323448181,0.3902673125267029,0.3717859089374542,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8424429893493652,0.3871233165264129,0.2727803289890289,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8071749210357666,0.3375762403011322,0.3225855827331543,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7027724385261536,0.2197155356407165,1.0044270753860474,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,297.8494567871094,297.310302734375,284.8999938964844,1.0,0.5587874054908752,0.4991089999675751,0.4991089999675751,1.0,1.0,-2.900217056274414,1.0674901008605957,1.8327268362045288,0.4139967560768127,0.8686714172363281,0.8686714172363281,0.0,156.22682189941406,138.0,57628.1171875,0.0,2160.443359375,1.0,279.4569702148437,283.248046875,297.23907470703125,300.98956298828125,293.1499938964844,293.1499938964844,279.75,38756.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875083327293396,1.0,0.0,0.0,3.630728721618652,3.6307530403137207,8.795912549430795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5927734375,0.0,1532.3463134765625,1895.4371337890625,0.0,3170.48828125,0.9032645225524902,1.0,0.0,3.0,1.0,0.0
17834580,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9305026531219482,0.4945536255836487,0.4456206858158111,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8591751456260681,0.3935033977031708,0.3742298483848572,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.855936586856842,0.3884584605693817,0.2732379138469696,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8205166459083557,0.3392506539821625,0.3235883116722107,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145352363586426,0.2203574478626251,1.0048457384109497,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.8577575683594,297.3127746582031,285.0157165527344,1.0,0.5541419982910156,0.4977976083755493,0.4977976083755493,1.0,1.0,-2.907400369644165,1.06804621219635,1.8393540382385247,0.4128540158271789,0.9768514633178712,0.9768514633178712,0.0,147.2701873779297,126.0,57088.37890625,0.0,2128.3310546875,1.0,279.7431335449219,283.3759765625,297.1970520019531,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669257164001465,1.0,0.0,0.0,3.758179426193237,3.7582039833068848,9.424282438885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.537109375,0.0,1633.7490234375,1895.4371337890625,0.0,3093.970703125,0.9273056387901306,1.0,0.0,3.0,1.0,0.0
17834640,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9305026531219482,0.4945536255836487,0.4456206858158111,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8591751456260681,0.3935033977031708,0.3742298483848572,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.855936586856842,0.3884584605693817,0.2732379138469696,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8205166459083557,0.3392506539821625,0.3235883116722107,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145352363586426,0.2203574478626251,1.0048457384109497,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,297.8577575683594,297.3127746582031,285.0157165527344,1.0,0.5541419982910156,0.4977976083755493,0.4977976083755493,1.0,1.0,-2.907400369644165,1.06804621219635,1.8393540382385247,0.4128540158271789,0.9768514633178712,0.9768514633178712,0.0,147.2701873779297,126.0,57088.37890625,0.0,2128.3310546875,1.0,279.7431335449219,283.3759765625,297.1970520019531,300.8421630859375,293.1499938964844,293.1499938964844,279.45001220703125,32996.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669257164001465,1.0,0.0,0.0,3.758179426193237,3.7582039833068848,9.424282438885712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.537109375,0.0,1633.7490234375,1895.4371337890625,0.0,3093.970703125,0.9273056387901306,1.0,0.0,3.0,1.0,0.0
17834700,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.941613495349884,0.4952906668186188,0.4464350342750549,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.868442952632904,0.3948673605918884,0.3754976093769073,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8644194602966309,0.3888274431228637,0.2735077440738678,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8283795118331909,0.3398749232292175,0.324136734008789,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7212830185890198,0.2205614149570465,1.0052920579910278,284.87652587890625,284.95001220703125,298.80322265625,294.2220764160156,297.85894775390625,297.3096008300781,284.8713684082031,1.0,0.551525890827179,0.4971419274806976,0.4971419274806976,1.0,1.0,-2.911428213119507,1.0684858560562134,1.8429423570632928,0.4124446511268616,0.8833484053611755,0.8833484053611755,0.0,142.24903869628906,126.0,58074.02734375,0.0,2110.248779296875,1.0,279.49517822265625,283.2153625488281,297.2572021484375,301.07098388671875,293.1499938964844,293.1499938964844,279.45001220703125,36858.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735198974609375,1.0,0.0,0.0,3.739663362503052,3.7396883964538574,9.331647561339196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.53125,0.0,1641.815185546875,1895.4371337890625,0.0,3155.826171875,0.923865795135498,1.0,0.0,3.0,1.0,0.0
17834760,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.952212929725647,0.4957832992076874,0.4467082619667053,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8778443336486816,0.396062970161438,0.3764549195766449,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8729662895202637,0.3889957070350647,0.2735069394111633,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8362134099006653,0.3403400182723999,0.3244103491306305,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7277988791465759,0.2206446826457977,1.004871845245361,284.8939208984375,284.95001220703125,298.8132629394531,294.2256164550781,297.8585205078125,297.3039245605469,284.8968505859375,1.0,0.5486218333244324,0.4965334832668304,0.4965334832668304,1.0,1.0,-2.9127328395843506,1.0678800344467163,1.8448528051376345,0.4115625023841858,0.8711845874786377,0.8711845874786377,0.0,137.34140014648438,114.0,57810.3125,0.0,2088.083740234375,1.0,279.4568176269531,283.2391662597656,297.2494812011719,301.0109558105469,293.1499938964844,293.1499938964844,279.75,38904.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756330609321594,1.0,0.0,0.0,3.6500518321990967,3.650076150894165,8.889786613508477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.18359375,0.0,1554.958740234375,1895.4371337890625,0.0,3175.64306640625,0.907590627670288,1.0,0.0,3.0,1.0,0.0
17834820,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9732046127319336,0.4979448020458221,0.4478851556777954,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8980169892311096,0.3988234996795654,0.3784278631210327,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8916988968849182,0.3901481926441192,0.2738189101219177,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8532888293266296,0.3417741954326629,0.3251678943634033,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7417371869087219,0.2212254405021667,1.0049749612808228,285.02459716796875,284.95001220703125,298.8296813964844,294.2324523925781,297.8652648925781,297.3063659667969,285.02276611328125,1.0,0.5435458421707153,0.4955112934112549,0.4955112934112549,1.0,1.0,-2.917920112609864,1.0681174993515017,1.8498026132583616,0.4104874730110168,0.9782429337501526,0.9782429337501526,0.0,128.09861755371094,114.0,57197.5234375,0.0,2050.86328125,1.0,279.7371826171875,283.377685546875,297.2029113769531,300.844482421875,293.1499938964844,293.1499938964844,279.75,33002.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674225211143494,1.0,0.0,0.0,3.756831407546997,3.756855964660645,9.417523756383162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.1240234375,0.0,1632.22314453125,1895.4371337890625,0.0,3098.63134765625,0.9272488951683044,1.0,0.0,3.0,1.0,0.0
17834880,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9775232076644896,0.4983480870723724,0.4482098221778869,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9025636315345764,0.3993633985519409,0.3788716197013855,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8959829807281494,0.390384316444397,0.2739372849464416,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8572356104850769,0.3420629799365997,0.3253726959228515,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7449513077735901,0.221353217959404,1.0051988363265991,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.8666076660156,297.3069152832031,285.0163269042969,1.0,0.5425825119018555,0.495316594839096,0.495316594839096,1.0,1.0,-2.919501543045044,1.0684040784835815,1.8510973453521729,0.4104090929031372,0.9814475178718568,0.9814475178718568,0.0,126.22403717041016,102.0,57262.08203125,0.0,2044.181884765625,1.0,279.7432861328125,283.37115478515625,297.2109375,300.86602783203125,293.1499938964844,293.1499938964844,279.45001220703125,33067.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672504425048828,1.0,0.0,0.0,3.774616718292236,3.774641513824463,9.506902074463142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.0859375,0.0,1653.589599609375,1895.4371337890625,0.0,3097.017333984375,0.9310743808746338,1.0,0.0,3.0,1.0,0.0
17834940,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.49948850274086,0.4476242065429687,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9341611862182616,0.4019534885883331,0.3811000287532806,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9246919751167296,0.3909502625465393,0.2742061614990234,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8828045725822449,0.3431759178638458,0.3261896073818207,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658703327178955,0.221682533621788,1.0052812099456787,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8669738769531,297.2984619140625,284.8959350585937,1.0,0.536177396774292,0.4940997064113617,0.4940997064113617,1.0,1.0,-2.9233055114746094,1.0676501989364624,1.8556551933288568,0.4089987874031067,0.8752577900886536,0.8752577900886536,0.0,115.32691955566406,90.0,58006.09375,0.0,1995.9495849609373,1.0,279.45672607421875,283.2328491210937,297.26666259765625,301.0396423339844,293.1499938964844,293.1499938964844,279.75,38812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758566379547119,1.0,0.0,0.0,3.6691277027130127,3.66915225982666,8.982948997982021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8408203125,0.0,1575.7069091796875,1895.4371337890625,0.0,3177.739501953125,0.9118028283119202,1.0,0.0,3.0,1.0,0.0
