time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.49948850274086,0.4476242065429687,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9341611862182616,0.4019534885883331,0.3811000287532806,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9246919751167296,0.3909502625465393,0.2742061614990234,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8828045725822449,0.3431759178638458,0.3261896073818207,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7658703327178955,0.221682533621788,1.0052812099456787,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,297.8669738769531,297.2984619140625,284.8959350585937,1.0,0.536177396774292,0.4940997064113617,0.4940997064113617,1.0,1.0,-2.9233055114746094,1.0676501989364624,1.8556551933288568,0.4089987874031067,0.8752577900886536,0.8752577900886536,0.0,115.32691955566406,90.0,58006.09375,0.0,1995.9495849609373,1.0,279.45672607421875,283.2328491210937,297.26666259765625,301.0396423339844,293.1499938964844,293.1499938964844,279.75,38812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758566379547119,1.0,0.0,0.0,3.6691277027130127,3.66915225982666,8.982948997982021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8408203125,0.0,1575.7069091796875,1895.4371337890625,0.0,3177.739501953125,0.9118028283119202,1.0,0.0,3.0,1.0,0.0
17835060,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.5077203512191772,0.4220264852046966,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9575496315956116,0.4051171839237213,0.3835911452770233,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.946784734725952,0.3921441435813904,0.2746655642986297,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9020220637321472,0.3447281718254089,0.3272039890289306,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7816684246063232,0.2222813218832016,1.0060346126556396,284.9934387207031,284.95001220703125,298.86968994140625,294.2545166015625,297.8915710449219,297.3294982910156,284.99578857421875,1.0,0.5270852446556091,0.4929231405258178,0.4929231405258178,1.0,1.0,-2.8934342861175537,1.0527498722076416,1.8406845331192017,0.404460608959198,0.9579267501831056,0.9579267501831056,0.0,107.67341613769533,93.0,56808.64453125,0.0,1912.2462158203125,1.0,279.7427062988281,283.35467529296875,297.2242736816406,300.8576354980469,293.1499938964844,293.1499938964844,279.45001220703125,34021.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86625075340271,1.0,0.0,0.0,3.758551836013794,3.7585763931274414,9.426150313629478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.7724609375,0.0,1642.08447265625,1895.4371337890625,0.0,3087.63916015625,0.928267240524292,1.0,0.0,3.0,1.0,0.0
17835120,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.5077203512191772,0.4220264852046966,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9575496315956116,0.4051171839237213,0.3835911452770233,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.946784734725952,0.3921441435813904,0.2746655642986297,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9020220637321472,0.3447281718254089,0.3272039890289306,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7816684246063232,0.2222813218832016,1.0060346126556396,284.9934387207031,284.95001220703125,298.86968994140625,294.2545166015625,297.8915710449219,297.3294982910156,284.99578857421875,1.0,0.5270852446556091,0.4929231405258178,0.4929231405258178,1.0,1.0,-2.8934342861175537,1.0527498722076416,1.8406845331192017,0.404460608959198,0.9579267501831056,0.9579267501831056,0.0,107.67341613769533,93.0,56808.64453125,0.0,1912.2462158203125,1.0,279.7427062988281,283.35467529296875,297.2242736816406,300.8576354980469,293.1499938964844,293.1499938964844,279.45001220703125,34021.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86625075340271,1.0,0.0,0.0,3.758551836013794,3.7585763931274414,9.426150313629478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.7724609375,0.0,1642.08447265625,1895.4371337890625,0.0,3087.63916015625,0.928267240524292,1.0,0.0,3.0,1.0,0.0
17835180,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5157628655433655,0.4036704003810882,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9739498496055604,0.4076116979122162,0.3859815597534179,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9625174403190612,0.3926238119602203,0.2750443816184997,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9178511500358582,0.3457530438899994,0.3281798958778381,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7940143942832947,0.2226233780384063,1.0073084831237793,284.8903503417969,284.95001220703125,298.8872375488281,294.2667236328125,297.9126281738281,297.3549499511719,284.8927001953125,1.0,0.5227073431015015,0.491746574640274,0.491746574640274,1.0,1.0,-2.881772518157959,1.0461252927780151,1.835647225379944,0.3963875770568847,0.855506181716919,0.855506181716919,0.0,102.539306640625,113.0,57094.1640625,0.0,1865.368896484375,1.0,279.4575500488281,283.2391967773437,297.2765808105469,300.99578857421875,293.1499938964844,293.1499938964844,279.75,39747.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721466660499573,1.0,0.0,0.0,3.6061818599700928,3.606206178665161,8.67737810494873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7177734375,0.0,1512.6656494140625,1895.4371337890625,0.0,3142.946533203125,0.8987762331962585,1.0,0.0,3.0,1.0,0.0
17835240,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.5157628655433655,0.4036704003810882,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9739498496055604,0.4076116979122162,0.3859815597534179,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9625174403190612,0.3926238119602203,0.2750443816184997,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9178511500358582,0.3457530438899994,0.3281798958778381,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7940143942832947,0.2226233780384063,1.0073084831237793,284.8903503417969,284.95001220703125,298.8872375488281,294.2667236328125,297.9126281738281,297.3549499511719,284.8927001953125,1.0,0.5227073431015015,0.491746574640274,0.491746574640274,1.0,1.0,-2.881772518157959,1.0461252927780151,1.835647225379944,0.3963875770568847,0.855506181716919,0.855506181716919,0.0,102.539306640625,113.0,57094.1640625,0.0,1865.368896484375,1.0,279.4575500488281,283.2391967773437,297.2765808105469,300.99578857421875,293.1499938964844,293.1499938964844,279.75,39747.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721466660499573,1.0,0.0,0.0,3.6061818599700928,3.606206178665161,8.67737810494873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7177734375,0.0,1512.6656494140625,1895.4371337890625,0.0,3142.946533203125,0.8987762331962585,1.0,0.0,3.0,1.0,0.0
17835300,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.519808828830719,0.4042401015758514,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9745423793792723,0.4092048108577728,0.3872760236263275,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9623642563819884,0.3932407200336456,0.2753050029277801,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9179733395576476,0.3465494215488434,0.3287568390369415,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7939261794090271,0.2229947298765182,1.008403778076172,285.0224304199219,284.95001220703125,298.89581298828125,294.27325439453125,297.9244384765625,297.369384765625,285.0268249511719,1.0,0.5239792466163635,0.4911582767963409,0.4911582767963409,1.0,1.0,-2.88630747795105,1.0469145774841309,1.8393930196762085,0.3957321047782898,0.944707691669464,0.944707691669464,0.0,102.82581329345705,113.0,56396.0234375,0.0,1874.0489501953125,1.0,279.7011108398437,283.3841247558594,297.22906494140625,300.7890319824219,293.1499938964844,293.1499938964844,279.75,34427.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647765517234802,1.0,0.0,0.0,3.651835441589356,3.6518592834472656,8.898477403818106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.21875,0.0,1523.4420166015625,1895.4371337890625,0.0,3073.809326171875,0.906695544719696,1.0,0.0,3.0,1.0,0.0
17835360,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.5227853059768677,0.4095508754253387,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9718428254127502,0.4109649062156677,0.3889426589012146,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9586879014968872,0.3940461874008178,0.2758703529834747,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9143685102462769,0.3474986851215362,0.3296634554862976,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7909907698631287,0.2234857231378555,1.0106858015060425,285.0234375,284.95001220703125,298.9042358398437,294.28009033203125,297.9330444335937,297.378173828125,285.02276611328125,1.0,0.5270735621452332,0.4908530116081238,0.4908530116081238,1.0,1.0,-2.8991923332214355,1.0516146421432495,1.847577691078186,0.3972976207733154,0.970891773700714,0.970891773700714,0.0,104.5827865600586,133.0,56766.328125,0.0,1903.453369140625,1.0,279.7427062988281,283.37799072265625,297.2497863769531,300.8646240234375,293.1499938964844,293.1499938964844,279.45001220703125,32981.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621551990509033,1.0,0.0,0.0,3.73323392868042,3.733258247375488,9.2995878731017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0517578125,0.0,1604.6593017578125,1895.4371337890625,0.0,3049.2197265625,0.9218557476997375,1.0,0.0,3.0,1.0,0.0
17835420,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.5230510234832764,0.4335310757160187,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.955672323703766,0.4136019647121429,0.3918832838535309,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9397602081298828,0.3946500122547149,0.2766562402248382,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8974289894104004,0.3486322164535522,0.3311673402786255,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.776740550994873,0.2239020764827728,1.0144420862197876,284.918701171875,284.95001220703125,298.9207458496094,294.2944641113281,297.92596435546875,297.35723876953125,284.9218139648437,1.0,0.5374898314476013,0.4902425110340118,0.4902425110340118,1.0,1.0,-2.9388017654418945,1.0667182207107544,1.8720836639404297,0.4031935632228851,0.8890765309333801,0.8890765309333801,0.0,112.0736083984375,151.0,58178.4296875,0.0,2005.8267822265625,1.0,279.4569091796875,283.2483215332031,297.32257080078125,301.08868408203125,293.1499938964844,293.1499938964844,279.75,37632.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717062473297119,1.0,0.0,0.0,3.6650569438934326,3.66508150100708,8.963027653408062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6650390625,0.0,1562.2467041015625,1895.4371337890625,0.0,3138.81591796875,0.9102301001548768,1.0,0.0,3.0,1.0,0.0
17835480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.5230510234832764,0.4335310757160187,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.955672323703766,0.4136019647121429,0.3918832838535309,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9397602081298828,0.3946500122547149,0.2766562402248382,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8974289894104004,0.3486322164535522,0.3311673402786255,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.776740550994873,0.2239020764827728,1.0144420862197876,284.918701171875,284.95001220703125,298.9207458496094,294.2944641113281,297.92596435546875,297.35723876953125,284.9218139648437,1.0,0.5374898314476013,0.4902425110340118,0.4902425110340118,1.0,1.0,-2.9388017654418945,1.0667182207107544,1.8720836639404297,0.4031935632228851,0.8890765309333801,0.8890765309333801,0.0,112.0736083984375,151.0,58178.4296875,0.0,2005.8267822265625,1.0,279.4569091796875,283.2483215332031,297.32257080078125,301.08868408203125,293.1499938964844,293.1499938964844,279.75,37632.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717062473297119,1.0,0.0,0.0,3.6650569438934326,3.66508150100708,8.963027653408062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6650390625,0.0,1562.2467041015625,1895.4371337890625,0.0,3138.81591796875,0.9102301001548768,1.0,0.0,3.0,1.0,0.0
17835540,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.5189756751060486,0.4664081931114197,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.932399570941925,0.4169228672981262,0.3951208591461181,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9146190881729126,0.3960413336753845,0.277681827545166,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8766454458236694,0.3503333032131195,0.3329155445098877,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7588151693344116,0.2245384901762008,1.0184485912322998,285.0702819824219,284.95001220703125,298.93682861328125,294.3097839355469,297.9085388183594,297.31964111328125,285.0710754394531,1.0,0.5512888431549072,0.4896319806575775,0.4896319806575775,1.0,1.0,-2.990267753601074,1.086606740951538,1.9036611318588257,0.4113141894340515,1.0,1.0,0.0,122.91959381103516,169.0,58325.76171875,0.0,2148.4677734375,1.0,279.7432556152344,283.3994140625,297.3013916015625,301.0072937011719,293.1499938964844,293.1499938964844,279.45001220703125,32729.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663644790649414,1.0,0.0,0.0,3.811781167984009,3.8118062019348153,9.69503162195906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.22265625,0.0,1695.16015625,1895.4371337890625,0.0,3088.70556640625,0.9391277432441713,1.0,0.0,3.0,1.0,0.0
17835600,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.5189756751060486,0.4664081931114197,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.932399570941925,0.4169228672981262,0.3951208591461181,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9146190881729126,0.3960413336753845,0.277681827545166,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8766454458236694,0.3503333032131195,0.3329155445098877,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7588151693344116,0.2245384901762008,1.0184485912322998,285.0702819824219,284.95001220703125,298.93682861328125,294.3097839355469,297.9085388183594,297.31964111328125,285.0710754394531,1.0,0.5512888431549072,0.4896319806575775,0.4896319806575775,1.0,1.0,-2.990267753601074,1.086606740951538,1.9036611318588257,0.4113141894340515,1.0,1.0,0.0,122.91959381103516,169.0,58325.76171875,0.0,2148.4677734375,1.0,279.7432556152344,283.3994140625,297.3013916015625,301.0072937011719,293.1499938964844,293.1499938964844,279.45001220703125,32729.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663644790649414,1.0,0.0,0.0,3.811781167984009,3.8118062019348153,9.69503162195906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.22265625,0.0,1695.16015625,1895.4371337890625,0.0,3088.70556640625,0.9391277432441713,1.0,0.0,3.0,1.0,0.0
17835660,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9619468450546264,0.5145063996315002,0.4643954336643219,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.891862690448761,0.4191852509975433,0.3983605504035949,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8755183219909668,0.3962886929512024,0.2787044644355774,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8417843580245972,0.3511156737804413,0.33472540974617,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.729476273059845,0.2244443148374557,1.0227679014205933,284.9037475585937,284.95001220703125,298.9525451660156,294.3259582519531,297.8885192871094,297.2821044921875,284.9052124023437,1.0,0.564354658126831,0.4875625073909759,0.4875625073909759,1.0,1.0,-3.0006320476531982,1.0867853164672852,1.913846731185913,0.4096202850341797,0.9183434844017028,0.9183434844017028,0.0,142.37033081054688,187.0,59632.14453125,0.0,2265.9208984375,1.0,279.4559326171875,283.212646484375,297.3664245605469,301.2373352050781,293.1499938964844,293.1499938964844,279.1499938964844,37053.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304857254028,1.0,0.0,0.0,3.7922794818878174,3.79230523109436,9.596082009011295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.849609375,0.0,1705.4906005859375,1895.4371337890625,0.0,3201.869873046875,0.93764328956604,1.0,0.0,3.0,1.0,0.0
17835720,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9619468450546264,0.5145063996315002,0.4643954336643219,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.891862690448761,0.4191852509975433,0.3983605504035949,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8755183219909668,0.3962886929512024,0.2787044644355774,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8417843580245972,0.3511156737804413,0.33472540974617,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.729476273059845,0.2244443148374557,1.0227679014205933,284.9037475585937,284.95001220703125,298.9525451660156,294.3259582519531,297.8885192871094,297.2821044921875,284.9052124023437,1.0,0.564354658126831,0.4875625073909759,0.4875625073909759,1.0,1.0,-3.0006320476531982,1.0867853164672852,1.913846731185913,0.4096202850341797,0.9183434844017028,0.9183434844017028,0.0,142.37033081054688,187.0,59632.14453125,0.0,2265.9208984375,1.0,279.4559326171875,283.212646484375,297.3664245605469,301.2373352050781,293.1499938964844,293.1499938964844,279.1499938964844,37053.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304857254028,1.0,0.0,0.0,3.7922794818878174,3.79230523109436,9.596082009011295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.849609375,0.0,1705.4906005859375,1895.4371337890625,0.0,3201.869873046875,0.93764328956604,1.0,0.0,3.0,1.0,0.0
17835780,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.924521803855896,0.5130923390388489,0.4632724225521087,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8629323840141296,0.4210157394409179,0.4008087813854217,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8465217351913452,0.3960616290569305,0.2790803015232086,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8157826662063599,0.3514676392078399,0.3358028531074524,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7057418823242188,0.2239755988121032,1.0243120193481443,284.8820495605469,284.95001220703125,298.9678955078125,294.34283447265625,297.8797302246094,297.2629089355469,284.8844909667969,1.0,0.5766162276268005,0.485493004322052,0.485493004322052,1.0,1.0,-3.005671739578247,1.084705829620361,1.9209659099578853,0.4062696099281311,0.8390432596206665,0.8390432596206665,0.0,161.7969970703125,190.0,59811.5,0.0,2374.66650390625,1.0,279.15771484375,283.1730041503906,297.3599853515625,301.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,40912.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884535551071167,1.0,0.0,0.0,3.557944059371948,3.557968139648437,8.446787091997976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.904296875,0.0,1468.9720458984375,1895.4371337890625,0.0,3259.069580078125,0.8893378973007202,1.0,0.0,3.0,1.0,0.0
17835840,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.924521803855896,0.5130923390388489,0.4632724225521087,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8629323840141296,0.4210157394409179,0.4008087813854217,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8465217351913452,0.3960616290569305,0.2790803015232086,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8157826662063599,0.3514676392078399,0.3358028531074524,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7057418823242188,0.2239755988121032,1.0243120193481443,284.8820495605469,284.95001220703125,298.9678955078125,294.34283447265625,297.8797302246094,297.2629089355469,284.8844909667969,1.0,0.5766162276268005,0.485493004322052,0.485493004322052,1.0,1.0,-3.005671739578247,1.084705829620361,1.9209659099578853,0.4062696099281311,0.8390432596206665,0.8390432596206665,0.0,161.7969970703125,190.0,59811.5,0.0,2374.66650390625,1.0,279.15771484375,283.1730041503906,297.3599853515625,301.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,40912.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884535551071167,1.0,0.0,0.0,3.557944059371948,3.557968139648437,8.446787091997976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.904296875,0.0,1468.9720458984375,1895.4371337890625,0.0,3259.069580078125,0.8893378973007202,1.0,0.0,3.0,1.0,0.0
17835900,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9138556718826294,0.5135940909385681,0.4635513126850128,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8552089333534241,0.4224139451980591,0.4021673202514648,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8386201858520508,0.3964955806732178,0.2793939113616943,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8081580996513367,0.3520510494709015,0.3364253044128418,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6982998847961426,0.2240069061517715,1.0250760316848757,285.0107421875,284.95001220703125,298.9754943847656,294.3515319824219,297.8807067871094,297.2618103027344,285.0132141113281,1.0,0.5808122754096985,0.4844582676887512,0.4844582676887512,1.0,1.0,-3.0096795558929443,1.0842584371566772,1.925421118736267,0.404785007238388,0.9235191345214844,0.9235191345214844,0.0,168.4669647216797,190.0,59101.4921875,0.0,2416.237548828125,1.0,279.3993835449219,283.3131103515625,297.3102722167969,301.04473876953125,293.1499938964844,293.1499938964844,279.45001220703125,34861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771632313728333,1.0,0.0,0.0,3.603368043899536,3.603391408920288,8.663841981615406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.5234375,0.0,1473.492431640625,1895.4371337890625,0.0,3189.990234375,0.8961177468299866,1.0,0.0,3.0,1.0,0.0
17835960,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.907339096069336,0.5142884254455566,0.4643326699733734,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8505021333694458,0.4239378273487091,0.4037659466266632,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8336218595504761,0.3970858752727508,0.2799198627471924,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8030873537063599,0.352765828371048,0.337255597114563,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6934415102005005,0.2241539508104324,1.0264602899551392,285.0033264160156,284.95001220703125,298.9830017089844,294.3603820800781,297.88336181640625,297.2626647949219,285.0023193359375,1.0,0.5844204425811768,0.4838302731513977,0.4838302731513977,1.0,1.0,-3.015833139419556,1.085436224937439,1.9303970336914065,0.4044868350028991,0.9382862448692322,0.9382862448692322,0.0,173.3931427001953,193.0,59304.375,0.0,2452.9208984375,1.0,279.4423217773437,283.3041381835937,297.3298034667969,301.11102294921875,293.1499938964844,293.1499938964844,279.1499938964844,33648.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743777275085449,1.0,0.0,0.0,3.671308755874634,3.671332359313965,8.993631581688533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.4951171875,0.0,1539.3076171875,1895.4371337890625,0.0,3163.87158203125,0.9082860946655272,1.0,0.0,3.0,1.0,0.0
17836020,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.898000180721283,0.5140974521636963,0.4648172557353973,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8437746167182922,0.4259608089923858,0.4061709344387054,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8261957168579102,0.397323340177536,0.2804730832576751,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7955532073974609,0.3534411191940307,0.3383599817752838,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6862100958824158,0.2240355461835861,1.0278323888778689,284.9062805175781,284.95001220703125,298.9967041015625,294.3769836425781,297.88189697265625,297.2544860839844,284.9091491699219,1.0,0.589597225189209,0.4826748073101043,0.4826748073101043,1.0,1.0,-3.022957563400269,1.085948824882507,1.9370088577270508,0.4035787880420685,0.8541704416275024,0.8541704416275024,0.0,180.9202117919922,193.0,59993.23046875,0.0,2504.97119140625,1.0,279.1601257324219,283.1919250488281,297.39630126953125,301.2962951660156,293.1499938964844,293.1499938964844,279.1499938964844,39015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814687728881836,1.0,0.0,0.0,3.5543601512908936,3.5543837547302246,8.429778404206445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2060546875,0.0,1451.31689453125,1895.4371337890625,0.0,3230.34375,0.8867168426513672,1.0,0.0,3.0,1.0,0.0
17836080,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8972820043563843,0.514093816280365,0.4648090898990631,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8432735800743103,0.4261422455310821,0.406349241733551,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8256239295005798,0.3973498344421386,0.2804962396621704,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7949782013893127,0.3535033166408539,0.3384291231632232,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6856529712677002,0.2240267992019653,1.0278640985488892,284.91119384765625,284.95001220703125,298.9978942871094,294.3784484863281,297.8818359375,297.25390625,284.9130249023437,1.0,0.5899707078933716,0.4825743436813354,0.4825743436813354,1.0,1.0,-3.023310899734497,1.085884928703308,1.9374260902404783,0.4034503400325775,0.8552399277687073,0.8552399277687073,0.0,181.4967193603516,181.0,59999.85546875,0.0,2508.60791015625,1.0,279.1575927734375,283.195068359375,297.3944702148437,301.2894592285156,293.1499938964844,293.1499938964844,279.45001220703125,38694.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814237713813782,1.0,0.0,0.0,3.5506744384765625,3.5506980419158936,8.412305305682821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.603515625,0.0,1445.0601806640625,1895.4371337890625,0.0,3229.921875,0.8857064843177795,1.0,0.0,3.0,1.0,0.0
17836140,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8991115093231201,0.5151274800300598,0.4653772413730621,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8461765646934509,0.4290453195571899,0.4088332056999206,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.827312707901001,0.398391455411911,0.2810219228267669,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7970966100692749,0.3548356890678406,0.3394622802734375,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6869125962257385,0.2243149280548095,1.0283225774765017,285.0121154785156,284.95001220703125,299.0126037597656,294.3969421386719,297.88641357421875,297.2548217773437,285.0108947753906,1.0,0.5898133516311646,0.4813183844089508,0.4813183844089508,1.0,1.0,-3.029402256011963,1.0857536792755127,1.94364869594574,0.4021085500717163,0.9527573585510254,0.9527573585510254,0.0,180.6043243408203,169.0,59566.17578125,0.0,2515.453369140625,1.0,279.4417419433594,283.3075866699219,297.3750305175781,301.1723022460937,293.1499938964844,293.1499938964844,279.1499938964844,33032.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873388409614563,1.0,0.0,0.0,3.6841301918029785,3.6841540336608887,9.056559520104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4833984375,0.0,1549.0626220703125,1895.4371337890625,0.0,3154.59326171875,0.91085684299469,1.0,0.0,3.0,1.0,0.0
17836200,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8991115093231201,0.5151274800300598,0.4653772413730621,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8461765646934509,0.4290453195571899,0.4088332056999206,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.827312707901001,0.398391455411911,0.2810219228267669,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7970966100692749,0.3548356890678406,0.3394622802734375,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6869125962257385,0.2243149280548095,1.0283225774765017,285.0121154785156,284.95001220703125,299.0126037597656,294.3969421386719,297.88641357421875,297.2548217773437,285.0108947753906,1.0,0.5898133516311646,0.4813183844089508,0.4813183844089508,1.0,1.0,-3.029402256011963,1.0857536792755127,1.94364869594574,0.4021085500717163,0.9527573585510254,0.9527573585510254,0.0,180.6043243408203,169.0,59566.17578125,0.0,2515.453369140625,1.0,279.4417419433594,283.3075866699219,297.3750305175781,301.1723022460937,293.1499938964844,293.1499938964844,279.1499938964844,33032.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873388409614563,1.0,0.0,0.0,3.6841301918029785,3.6841540336608887,9.056559520104202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4833984375,0.0,1549.0626220703125,1895.4371337890625,0.0,3154.59326171875,0.91085684299469,1.0,0.0,3.0,1.0,0.0
17836260,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9064056277275084,0.514738142490387,0.4651713073253631,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8540192246437073,0.4312179684638977,0.4108558893203735,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8335887789726257,0.3986295163631439,0.281192272901535,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8041192293167114,0.3555670082569122,0.3401054739952087,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.692558228969574,0.2242621332406997,1.027572512626648,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.88531494140625,297.24737548828125,284.9065246582031,1.0,0.5867334604263306,0.4799927175045013,0.4799927175045013,1.0,1.0,-3.0316717624664307,1.083908200263977,1.947763442993164,0.4000547230243683,0.8594048023223877,0.8594048023223877,0.0,175.1206817626953,157.0,60254.8125,0.0,2491.37158203125,1.0,279.15740966796875,283.1852111816406,297.4360656738281,301.3502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812934756278992,1.0,0.0,0.0,3.5739996433258057,3.574023485183716,8.523192605025542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2197265625,0.0,1469.5308837890625,1895.4371337890625,0.0,3228.701416015625,0.8907047510147095,1.0,0.0,3.0,1.0,0.0
17836320,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9064056277275084,0.514738142490387,0.4651713073253631,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8540192246437073,0.4312179684638977,0.4108558893203735,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8335887789726257,0.3986295163631439,0.281192272901535,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8041192293167114,0.3555670082569122,0.3401054739952087,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.692558228969574,0.2242621332406997,1.027572512626648,284.9046325683594,284.95001220703125,299.0272216796875,294.4158020019531,297.88531494140625,297.24737548828125,284.9065246582031,1.0,0.5867334604263306,0.4799927175045013,0.4799927175045013,1.0,1.0,-3.0316717624664307,1.083908200263977,1.947763442993164,0.4000547230243683,0.8594048023223877,0.8594048023223877,0.0,175.1206817626953,157.0,60254.8125,0.0,2491.37158203125,1.0,279.15740966796875,283.1852111816406,297.4360656738281,301.3502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812934756278992,1.0,0.0,0.0,3.5739996433258057,3.574023485183716,8.523192605025542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2197265625,0.0,1469.5308837890625,1895.4371337890625,0.0,3228.701416015625,0.8907047510147095,1.0,0.0,3.0,1.0,0.0
17836380,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9202626347541808,0.5157020092010498,0.4653562307357788,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8668817281723022,0.4341697096824646,0.4130589067935943,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8444408178329468,0.3997137546539306,0.2815074026584625,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8154118657112122,0.3569457232952118,0.340861827135086,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7023261785507202,0.2246536016464233,1.027004957199097,285.00860595703125,284.95001220703125,299.041748046875,294.43487548828125,297.8905334472656,297.2497253417969,285.0074462890625,1.0,0.5820095539093018,0.4786670506000519,0.4786670506000519,1.0,1.0,-3.0351412296295166,1.082538366317749,1.952602863311768,0.3980422019958496,0.9557837247848512,0.9557837247848512,0.0,166.413330078125,145.0,59750.0078125,0.0,2452.81396484375,1.0,279.44189453125,283.3017578125,297.4132385253906,301.2239074707031,293.1499938964844,293.1499938964844,279.1499938964844,33150.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732576966285706,1.0,0.0,0.0,3.701113700866699,3.701137781143189,9.140251790995536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3203125,0.0,1569.163818359375,1895.4371337890625,0.0,3153.366943359375,0.914757251739502,1.0,0.0,3.0,1.0,0.0
17836440,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9202626347541808,0.5157020092010498,0.4653562307357788,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8668817281723022,0.4341697096824646,0.4130589067935943,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8444408178329468,0.3997137546539306,0.2815074026584625,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8154118657112122,0.3569457232952118,0.340861827135086,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7023261785507202,0.2246536016464233,1.027004957199097,285.00860595703125,284.95001220703125,299.041748046875,294.43487548828125,297.8905334472656,297.2497253417969,285.0074462890625,1.0,0.5820095539093018,0.4786670506000519,0.4786670506000519,1.0,1.0,-3.0351412296295166,1.082538366317749,1.952602863311768,0.3980422019958496,0.9557837247848512,0.9557837247848512,0.0,166.413330078125,145.0,59750.0078125,0.0,2452.81396484375,1.0,279.44189453125,283.3017578125,297.4132385253906,301.2239074707031,293.1499938964844,293.1499938964844,279.1499938964844,33150.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732576966285706,1.0,0.0,0.0,3.701113700866699,3.701137781143189,9.140251790995536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3203125,0.0,1569.163818359375,1895.4371337890625,0.0,3153.366943359375,0.914757251739502,1.0,0.0,3.0,1.0,0.0
17836500,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9289968013763428,0.5155981183052063,0.4654231667518616,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.874733030796051,0.435352623462677,0.4141699075698852,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8511642813682556,0.3999397456645965,0.2816780209541321,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8219361901283264,0.3574021756649017,0.3412579894065857,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7082878351211548,0.224724531173706,1.026867151260376,284.8744812011719,284.95001220703125,299.04901123046875,294.4444580078125,297.8909912109375,297.2477111816406,284.8710021972656,1.0,0.5793220400810242,0.4780041873455047,0.4780041873455047,1.0,1.0,-3.037078857421875,1.081916570663452,1.9551621675491333,0.3971748650074005,0.8646242022514343,0.8646242022514343,0.0,161.49046325683594,145.0,60675.31640625,0.0,2430.921630859375,1.0,279.1964416503906,283.15020751953125,297.4762268066406,301.4559631347656,293.1499938964844,293.1499938964844,279.1499938964844,37353.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793314695358276,1.0,0.0,0.0,3.673693895339966,3.673718452453613,9.005321999211446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.140625,0.0,1569.884521484375,1895.4371337890625,0.0,3210.315185546875,0.9092962741851808,1.0,0.0,3.0,1.0,0.0
17836560,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9374850988388062,0.5152766108512878,0.4649574160575866,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8826088309288025,0.4364010691642761,0.4149710536003113,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.857883632183075,0.4000105261802673,0.2815952599048614,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8283116817474365,0.3577319681644439,0.3413906097412109,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7139676213264465,0.2247025072574615,1.0259307622909546,284.9018859863281,284.95001220703125,299.0563049316406,294.4540710449219,297.8905334472656,297.2440795898437,284.90399169921875,1.0,0.5763373374938965,0.477407306432724,0.477407306432724,1.0,1.0,-3.0364186763763428,1.0803799629211426,1.9560387134552,0.3959410786628723,0.8607789874076843,0.8607789874076843,0.0,156.63844299316406,133.0,60413.0703125,0.0,2404.57080078125,1.0,279.1575012207031,283.1805725097656,297.473388671875,301.3985290527344,293.1499938964844,293.1499938964844,279.45001220703125,38752.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809249997138977,1.0,0.0,0.0,3.587282419204712,3.587306261062622,8.586662829657143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.095703125,0.0,1484.74560546875,1895.4371337890625,0.0,3225.24853515625,0.8937298655509949,1.0,0.0,3.0,1.0,0.0
17836620,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9592361450195312,0.5162042379379272,0.4650142192840576,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9031491279602052,0.4394137561321258,0.4171323478221893,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760737180709839,0.401150643825531,0.2818768322467804,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8450875282287598,0.3591616153717041,0.3420983254909515,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.727911651134491,0.2251797914505005,1.0253071784973145,285.0089416503906,284.95001220703125,299.0708923339844,294.4732971191406,297.89654541015625,297.24755859375,285.0072021484375,1.0,0.5701429843902588,0.4762135446071625,0.4762135446071625,1.0,1.0,-3.039517402648926,1.0791009664535522,1.960416316986084,0.3941273987293243,0.9586465358734132,0.9586465358734132,0.0,145.54441833496094,121.0,59894.0546875,0.0,2352.793212890625,1.0,279.4428100585937,283.29937744140625,297.4503479003906,301.270751953125,293.1499938964844,293.1499938964844,279.1499938964844,33131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727016448974609,1.0,0.0,0.0,3.713908672332764,3.713932752609253,9.20355716971244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5009765625,0.0,1583.6016845703125,1895.4371337890625,0.0,3148.151611328125,0.9173712730407716,1.0,0.0,3.0,1.0,0.0
17836680,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9592361450195312,0.5162042379379272,0.4650142192840576,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9031491279602052,0.4394137561321258,0.4171323478221893,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760737180709839,0.401150643825531,0.2818768322467804,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8450875282287598,0.3591616153717041,0.3420983254909515,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.727911651134491,0.2251797914505005,1.0253071784973145,285.0089416503906,284.95001220703125,299.0708923339844,294.4732971191406,297.89654541015625,297.24755859375,285.0072021484375,1.0,0.5701429843902588,0.4762135446071625,0.4762135446071625,1.0,1.0,-3.039517402648926,1.0791009664535522,1.960416316986084,0.3941273987293243,0.9586465358734132,0.9586465358734132,0.0,145.54441833496094,121.0,59894.0546875,0.0,2352.793212890625,1.0,279.4428100585937,283.29937744140625,297.4503479003906,301.270751953125,293.1499938964844,293.1499938964844,279.1499938964844,33131.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727016448974609,1.0,0.0,0.0,3.713908672332764,3.713932752609253,9.20355716971244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.5009765625,0.0,1583.6016845703125,1895.4371337890625,0.0,3148.151611328125,0.9173712730407716,1.0,0.0,3.0,1.0,0.0
17836740,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9809287190437316,0.5157088041305542,0.464520126581192,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9289311170578004,0.4416719973087311,0.4190315902233124,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8974341154098511,0.4014762043952942,0.2819558382034302,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8650493025779724,0.3599733412265777,0.3426101803779602,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7437053918838501,0.2252910137176513,1.024309515953064,284.9012756347656,284.95001220703125,299.0855712890625,294.4924621582031,297.89727783203125,297.242919921875,284.9033203125,1.0,0.5636225938796997,0.4750197529792785,0.4750197529792785,1.0,1.0,-3.040725946426392,1.0770341157913208,1.9636917114257808,0.3921327590942383,0.8627200126647949,0.8627200126647949,0.0,134.4510955810547,109.0,60557.9921875,0.0,2297.472412109375,1.0,279.1572265625,283.1777038574219,297.51153564453125,301.446044921875,293.1499938964844,293.1499938964844,279.45001220703125,38763.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803658485412598,1.0,0.0,0.0,3.5982320308685303,3.5982561111450195,8.639162274448609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.025390625,0.0,1496.7149658203125,1895.4371337890625,0.0,3220.009033203125,0.8961626887321472,1.0,0.0,3.0,1.0,0.0
17836800,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9809287190437316,0.5157088041305542,0.464520126581192,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9289311170578004,0.4416719973087311,0.4190315902233124,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8974341154098511,0.4014762043952942,0.2819558382034302,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8650493025779724,0.3599733412265777,0.3426101803779602,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7437053918838501,0.2252910137176513,1.024309515953064,284.9012756347656,284.95001220703125,299.0855712890625,294.4924621582031,297.89727783203125,297.242919921875,284.9033203125,1.0,0.5636225938796997,0.4750197529792785,0.4750197529792785,1.0,1.0,-3.040725946426392,1.0770341157913208,1.9636917114257808,0.3921327590942383,0.8627200126647949,0.8627200126647949,0.0,134.4510955810547,109.0,60557.9921875,0.0,2297.472412109375,1.0,279.1572265625,283.1777038574219,297.51153564453125,301.446044921875,293.1499938964844,293.1499938964844,279.45001220703125,38763.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803658485412598,1.0,0.0,0.0,3.5982320308685303,3.5982561111450195,8.639162274448609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.025390625,0.0,1496.7149658203125,1895.4371337890625,0.0,3220.009033203125,0.8961626887321472,1.0,0.0,3.0,1.0,0.0
