time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5166724324226379,0.4599046409130096,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9601100087165833,0.4446962177753448,0.4212062358856201,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9256404638290404,0.4026247262954712,0.2822460830211639,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8903701305389404,0.3614086806774139,0.3433270156383514,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7638487219810486,0.225803717970848,1.0238691568374634,285.0082397460937,284.95001220703125,299.1004333496094,294.511474609375,297.90362548828125,297.2468566894531,285.0059509277344,1.0,0.5567594170570374,0.4738762080669403,0.4738762080669403,1.0,1.0,-3.0408811569213867,1.0746499300003052,1.966231107711792,0.3899160325527191,0.9604669213294984,0.9604669213294984,0.0,123.13350677490234,112.0,59991.8515625,0.0,2237.288330078125,1.0,279.44287109375,283.2965393066406,297.4884033203125,301.317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33166.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721164464950562,1.0,0.0,0.0,3.723279476165772,3.7233035564422607,9.250059633814088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.986328125,0.0,1594.6044921875,1895.4371337890625,0.0,3142.6630859375,0.9195056557655334,1.0,0.0,3.0,1.0,0.0
17836920,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5166724324226379,0.4599046409130096,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9601100087165833,0.4446962177753448,0.4212062358856201,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9256404638290404,0.4026247262954712,0.2822460830211639,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8903701305389404,0.3614086806774139,0.3433270156383514,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7638487219810486,0.225803717970848,1.0238691568374634,285.0082397460937,284.95001220703125,299.1004333496094,294.511474609375,297.90362548828125,297.2468566894531,285.0059509277344,1.0,0.5567594170570374,0.4738762080669403,0.4738762080669403,1.0,1.0,-3.0408811569213867,1.0746499300003052,1.966231107711792,0.3899160325527191,0.9604669213294984,0.9604669213294984,0.0,123.13350677490234,112.0,59991.8515625,0.0,2237.288330078125,1.0,279.44287109375,283.2965393066406,297.4884033203125,301.317138671875,293.1499938964844,293.1499938964844,279.1499938964844,33166.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721164464950562,1.0,0.0,0.0,3.723279476165772,3.7233035564422607,9.250059633814088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.986328125,0.0,1594.6044921875,1895.4371337890625,0.0,3142.6630859375,0.9195056557655334,1.0,0.0,3.0,1.0,0.0
17836980,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8277277946472168,0.5253576636314392,0.4753279685974121,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7872671484947205,0.4488597512245178,0.430023044347763,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7608583569526672,0.4043611586093902,0.2870723605155945,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7357805967330933,0.3625141084194183,0.3498894572257995,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.6309975981712341,0.2243193238973617,1.0503209829330444,284.7328491210937,284.95001220703125,299.115478515625,294.5302124023437,297.88409423828125,297.27740478515625,284.6863098144531,1.0,0.517012357711792,0.472732663154602,0.472732663154602,1.0,1.0,-2.152336597442627,0.6937330365180969,1.4586036205291748,0.3849981427192688,0.7264932990074158,0.7264932990074158,0.0,245.20803833007807,100.0,49910.16015625,0.0,2119.427001953125,1.0,279.1578063964844,282.99481201171875,297.5317077636719,301.3486633300781,293.1499938964844,293.1499938964844,279.45001220703125,47721.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877164363861084,1.0,0.0,0.0,3.433833837509156,3.4338579177856445,7.867773774705711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.841796875,0.0,1388.2176513671875,1895.4371337890625,0.0,3190.00048828125,0.8603885173797607,1.0,0.0,3.0,1.0,0.0
17837040,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8277277946472168,0.5253576636314392,0.4753279685974121,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.7872671484947205,0.4488597512245178,0.430023044347763,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7608583569526672,0.4043611586093902,0.2870723605155945,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7357805967330933,0.3625141084194183,0.3498894572257995,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.6309975981712341,0.2243193238973617,1.0503209829330444,284.7328491210937,284.95001220703125,299.115478515625,294.5302124023437,297.88409423828125,297.27740478515625,284.6863098144531,1.0,0.517012357711792,0.472732663154602,0.472732663154602,1.0,1.0,-2.152336597442627,0.6937330365180969,1.4586036205291748,0.3849981427192688,0.7264932990074158,0.7264932990074158,0.0,245.20803833007807,100.0,49910.16015625,0.0,2119.427001953125,1.0,279.1578063964844,282.99481201171875,297.5317077636719,301.3486633300781,293.1499938964844,293.1499938964844,279.45001220703125,47721.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877164363861084,1.0,0.0,0.0,3.433833837509156,3.4338579177856445,7.867773774705711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.841796875,0.0,1388.2176513671875,1895.4371337890625,0.0,3190.00048828125,0.8603885173797607,1.0,0.0,3.0,1.0,0.0
17837100,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9368051886558532,0.5329996943473816,0.4775707423686981,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8851090669631958,0.4552175104618072,0.4305832982063293,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8550181984901428,0.4098089337348938,0.2868288159370422,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8263472318649292,0.3667798638343811,0.3486366271972656,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7089521884918213,0.2270679324865341,1.0339566469192505,285.0151672363281,284.95001220703125,299.12310791015625,294.5394287109375,297.9630126953125,297.3413391113281,285.0457763671875,1.0,0.5296288728713989,0.4721608757972717,0.4721608757972717,1.0,1.0,-2.6923182010650635,0.9226727485656738,1.7696454524993896,0.4030159711837768,0.8748043775558472,0.8748043775558472,0.0,153.49111938476562,100.0,54470.4375,0.0,2085.620361328125,1.0,279.3895874023437,283.3801574707031,297.4212646484375,300.8698425292969,293.1499938964844,293.1499938964844,279.45001220703125,37907.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589316010475159,1.0,0.0,0.0,3.284228801727295,3.284249782562256,7.197143077064538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.544921875,0.0,1175.874755859375,1895.4371337890625,0.0,3018.985107421875,0.8331605195999146,1.0,0.0,3.0,1.0,0.0
17837160,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.5392573475837708,0.40216726064682,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.4558281600475311,0.4235015213489532,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9768292903900146,0.4090676009654999,0.2867346107959747,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9407036304473876,0.367051750421524,0.3483849763870239,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8011532425880432,0.2278690487146377,1.030083179473877,285.0868225097656,284.95001220703125,299.1307983398437,294.5485534667969,297.9832458496094,297.35845947265625,285.0761108398437,1.0,0.5389087200164795,0.4725996255874634,0.4725996255874634,1.0,1.0,-2.9844677448272705,1.0491857528686523,1.935282111167908,0.3781914412975311,0.9753664135932922,0.9753664135932922,0.0,106.20404815673828,120.0,58221.96875,0.0,2057.723876953125,1.0,279.439208984375,283.3725891113281,297.48321533203125,301.1337280273437,293.1499938964844,293.1499938964844,279.1499938964844,29102.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539590239524841,1.0,0.0,0.0,3.551349878311157,3.5513718128204346,8.415506158598873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8662109375,0.0,1375.9461669921875,1895.4371337890625,0.0,2972.364990234375,0.8776572346687317,1.0,0.0,3.0,1.0,0.0
17837220,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.5443306565284729,0.4098058044910431,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.4561895728111267,0.4310419857501983,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9696528911590576,0.4070585370063782,0.2854513823986053,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9334710836410522,0.3663721084594726,0.3479598760604858,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7962291836738586,0.2277252823114395,1.0309507846832275,284.9247131347656,284.95001220703125,299.1464538574219,294.5664367675781,297.984375,297.34912109375,284.9263610839844,1.0,0.5446661114692688,0.4734771251678467,0.4734771251678467,1.0,1.0,-3.007984638214112,1.060544729232788,1.9474399089813232,0.3830030560493469,0.8695292472839355,0.8695292472839355,0.0,108.90145111083984,140.0,59562.2421875,0.0,2107.631103515625,1.0,279.1586303710937,283.20263671875,297.6045227050781,301.45672607421875,293.1499938964844,293.1499938964844,279.45001220703125,36391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673266768455505,1.0,0.0,0.0,3.519780158996582,3.519803047180176,8.266551390079258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.0439453125,0.0,1395.88525390625,1895.4371337890625,0.0,3097.732421875,0.8767184615135193,1.0,0.0,3.0,1.0,0.0
17837280,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.5443306565284729,0.4098058044910431,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.4561895728111267,0.4310419857501983,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9696528911590576,0.4070585370063782,0.2854513823986053,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9334710836410522,0.3663721084594726,0.3479598760604858,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7962291836738586,0.2277252823114395,1.0309507846832275,284.9247131347656,284.95001220703125,299.1464538574219,294.5664367675781,297.984375,297.34912109375,284.9263610839844,1.0,0.5446661114692688,0.4734771251678467,0.4734771251678467,1.0,1.0,-3.007984638214112,1.060544729232788,1.9474399089813232,0.3830030560493469,0.8695292472839355,0.8695292472839355,0.0,108.90145111083984,140.0,59562.2421875,0.0,2107.631103515625,1.0,279.1586303710937,283.20263671875,297.6045227050781,301.45672607421875,293.1499938964844,293.1499938964844,279.45001220703125,36391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673266768455505,1.0,0.0,0.0,3.519780158996582,3.519803047180176,8.266551390079258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.0439453125,0.0,1395.88525390625,1895.4371337890625,0.0,3097.732421875,0.8767184615135193,1.0,0.0,3.0,1.0,0.0
17837340,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.5434278845787048,0.4384055435657501,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9836889505386353,0.4575026333332062,0.4332993626594543,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9468112587928772,0.4071192145347595,0.2853468358516693,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9101443886756896,0.3670605421066284,0.3485580682754516,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7785176038742065,0.227960854768753,1.0327680110931396,285.0358581542969,284.95001220703125,299.1624755859375,294.583740234375,297.9729919433594,297.3193359375,285.03521728515625,1.0,0.555717408657074,0.4743546545505523,0.4743546545505523,1.0,1.0,-3.0478298664093018,1.0783309936523438,1.969498872756958,0.391728788614273,0.9848820567131042,0.9848820567131042,0.0,117.6679916381836,160.0,59886.6015625,0.0,2223.157958984375,1.0,279.4417724609375,283.3170166015625,297.5857849121094,301.3924560546875,293.1499938964844,293.1499938964844,279.1499938964844,31683.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643259406089783,1.0,0.0,0.0,3.695003747940064,3.6950273513793945,9.110098062592442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.78125,0.0,1551.1241455078125,1895.4371337890625,0.0,3069.582275390625,0.9124196767807008,1.0,0.0,3.0,1.0,0.0
17837400,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9990000128746032,0.5434278845787048,0.4384055435657501,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9836889505386353,0.4575026333332062,0.4332993626594543,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9468112587928772,0.4071192145347595,0.2853468358516693,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9101443886756896,0.3670605421066284,0.3485580682754516,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7785176038742065,0.227960854768753,1.0327680110931396,285.0358581542969,284.95001220703125,299.1624755859375,294.583740234375,297.9729919433594,297.3193359375,285.03521728515625,1.0,0.555717408657074,0.4743546545505523,0.4743546545505523,1.0,1.0,-3.0478298664093018,1.0783309936523438,1.969498872756958,0.391728788614273,0.9848820567131042,0.9848820567131042,0.0,117.6679916381836,160.0,59886.6015625,0.0,2223.157958984375,1.0,279.4417724609375,283.3170166015625,297.5857849121094,301.3924560546875,293.1499938964844,293.1499938964844,279.1499938964844,31683.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643259406089783,1.0,0.0,0.0,3.695003747940064,3.6950273513793945,9.110098062592442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.78125,0.0,1551.1241455078125,1895.4371337890625,0.0,3069.582275390625,0.9124196767807008,1.0,0.0,3.0,1.0,0.0
17837460,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.5350989699363708,0.4768919646739959,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.958902895450592,0.4590105712413788,0.4351979196071625,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9169102907180786,0.4068642854690552,0.2855958938598633,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.884719967842102,0.3674158453941345,0.3494509756565094,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7573398351669312,0.2277428358793258,1.034459948539734,284.91912841796875,284.95001220703125,299.17889404296875,294.6003723144531,297.9391174316406,297.2615966796875,284.9220275878906,1.0,0.5704064965248108,0.4713085889816284,0.4713085889816284,1.0,1.0,-3.099771738052368,1.0927255153656006,2.0070459842681885,0.3944071233272552,0.8996956944465637,0.8996956944465637,0.0,130.19923400878906,178.0,61693.70703125,0.0,2383.936767578125,1.0,279.1567687988281,283.1725769042969,297.6460876464844,301.63653564453125,293.1499938964844,293.1499938964844,279.45001220703125,36694.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771995902061462,1.0,0.0,0.0,3.669595241546631,3.669619560241699,8.985239219327923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5419921875,0.0,1560.301025390625,1895.4371337890625,0.0,3190.330810546875,0.9103217720985411,1.0,0.0,3.0,1.0,0.0
17837520,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.5350989699363708,0.4768919646739959,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.958902895450592,0.4590105712413788,0.4351979196071625,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9169102907180786,0.4068642854690552,0.2855958938598633,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.884719967842102,0.3674158453941345,0.3494509756565094,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7573398351669312,0.2277428358793258,1.034459948539734,284.91912841796875,284.95001220703125,299.17889404296875,294.6003723144531,297.9391174316406,297.2615966796875,284.9220275878906,1.0,0.5704064965248108,0.4713085889816284,0.4713085889816284,1.0,1.0,-3.099771738052368,1.0927255153656006,2.0070459842681885,0.3944071233272552,0.8996956944465637,0.8996956944465637,0.0,130.19923400878906,178.0,61693.70703125,0.0,2383.936767578125,1.0,279.1567687988281,283.1725769042969,297.6460876464844,301.63653564453125,293.1499938964844,293.1499938964844,279.45001220703125,36694.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771995902061462,1.0,0.0,0.0,3.669595241546631,3.669619560241699,8.985239219327923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.5419921875,0.0,1560.301025390625,1895.4371337890625,0.0,3190.330810546875,0.9103217720985411,1.0,0.0,3.0,1.0,0.0
17837580,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9603669047355652,0.5271779298782349,0.4765483140945434,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.912292182445526,0.4614042639732361,0.4380672574043274,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8745648264884949,0.4074065685272217,0.2864334285259247,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8462973237037659,0.3683012723922729,0.3509747982025146,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7259234189987183,0.2277136147022247,1.0379687547683716,285.0346984863281,284.95001220703125,299.1958312988281,294.6162109375,297.9269714355469,297.2396240234375,285.0328063964844,1.0,0.5834823250770569,0.4682625532150268,0.4682625532150268,1.0,1.0,-3.105584621429444,1.0880701541900637,2.017514705657959,0.3916641175746918,1.0,1.0,0.0,152.05638122558594,196.0,61417.23046875,0.0,2514.1259765625,1.0,279.442626953125,283.2965393066406,297.6159362792969,301.5370483398437,293.1499938964844,293.1499938964844,279.1499938964844,32830.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736687898635864,1.0,0.0,0.0,3.813117027282715,3.813142061233521,9.70182668424968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8955078125,0.0,1697.55224609375,1895.4371337890625,0.0,3157.222412109375,0.939472496509552,1.0,0.0,3.0,1.0,0.0
17837640,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9603669047355652,0.5271779298782349,0.4765483140945434,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.912292182445526,0.4614042639732361,0.4380672574043274,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8745648264884949,0.4074065685272217,0.2864334285259247,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8462973237037659,0.3683012723922729,0.3509747982025146,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7259234189987183,0.2277136147022247,1.0379687547683716,285.0346984863281,284.95001220703125,299.1958312988281,294.6162109375,297.9269714355469,297.2396240234375,285.0328063964844,1.0,0.5834823250770569,0.4682625532150268,0.4682625532150268,1.0,1.0,-3.105584621429444,1.0880701541900637,2.017514705657959,0.3916641175746918,1.0,1.0,0.0,152.05638122558594,196.0,61417.23046875,0.0,2514.1259765625,1.0,279.442626953125,283.2965393066406,297.6159362792969,301.5370483398437,293.1499938964844,293.1499938964844,279.1499938964844,32830.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736687898635864,1.0,0.0,0.0,3.813117027282715,3.813142061233521,9.70182668424968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8955078125,0.0,1697.55224609375,1895.4371337890625,0.0,3157.222412109375,0.939472496509552,1.0,0.0,3.0,1.0,0.0
17837700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9423643350601196,0.5250785946846008,0.474616140127182,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.897969126701355,0.462277203798294,0.4394545257091522,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8610981106758118,0.4073342084884643,0.286811888217926,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8341721296310425,0.3684733808040619,0.3516661524772644,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7153694033622742,0.2275238037109375,1.03933584690094,284.8828125,284.95001220703125,299.2044677734375,294.6238098144531,297.9244689941406,297.2341003417969,284.8771667480469,1.0,0.5899200439453125,0.4667395353317261,0.4667395353317261,1.0,1.0,-3.112200736999512,1.0875269174575806,2.0246739387512207,0.3870672583580017,0.9150899648666382,0.9150899648666382,0.0,161.09487915039062,196.0,62564.0390625,0.0,2571.2978515625,1.0,279.1941833496094,283.12628173828125,297.6706848144531,301.7716064453125,293.1499938964844,293.1499938964844,279.1499938964844,35924.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809579610824585,1.0,0.0,0.0,3.813222885131836,3.8132483959198,9.70236669672886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.4541015625,0.0,1721.866455078125,1895.4371337890625,0.0,3225.5576171875,0.9400586485862732,1.0,0.0,3.0,1.0,0.0
17837760,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9235484004020692,0.5232787132263184,0.4731592535972595,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8837182521820068,0.4629262387752533,0.4405069947242737,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8475778102874756,0.4070178270339966,0.2869249284267425,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8218435049057007,0.3684405386447906,0.3520812094211578,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7035685181617737,0.2271731197834015,1.039867639541626,284.8880920410156,284.95001220703125,299.2132873535156,294.63116455078125,297.9225769042969,297.2282409667969,284.8904724121094,1.0,0.5958261489868164,0.4659670889377594,0.4659670889377594,1.0,1.0,-3.1129910945892334,1.0860100984573364,2.0269808769226074,0.3853863477706909,0.8947649002075195,0.8947649002075195,0.0,171.2069854736328,199.0,62356.60546875,0.0,2626.542724609375,1.0,279.1563415527344,283.13739013671875,297.6625061035156,301.715576171875,293.1499938964844,293.1499938964844,279.45001220703125,38223.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835614919662476,1.0,0.0,0.0,3.740933895111084,3.7409591674804688,9.337989013147308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3369140625,0.0,1653.7572021484375,1895.4371337890625,0.0,3249.947998046875,0.9271128177642822,1.0,0.0,3.0,1.0,0.0
17837820,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9045308232307434,0.5223091244697571,0.4721010625362396,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8695548176765442,0.465301901102066,0.4429289996623993,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8339077234268188,0.4075236320495605,0.2874031066894531,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8087092638015747,0.3692465126514435,0.3530792593955993,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6906135678291321,0.2270335853099823,1.040734052658081,285.0143737792969,284.95001220703125,299.2313232421875,294.6451416015625,297.9261169433594,297.2271423339844,285.0129699707031,1.0,0.6030687689781189,0.4644222557544708,0.4644222557544708,1.0,1.0,-3.117440223693848,1.0843106508255005,2.0331294536590576,0.3825830221176147,1.0,1.0,0.0,183.4879913330078,202.0,61683.84375,0.0,2700.5859375,1.0,279.4438781738281,283.2760009765625,297.6271667480469,301.5660705566406,293.1499938964844,293.1499938964844,279.1499938964844,33390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762831687927246,1.0,0.0,0.0,3.8488965034484863,3.84892201423645,9.884751079880516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.638671875,0.0,1745.32177734375,1895.4371337890625,0.0,3181.738525390625,0.9480743408203124,1.0,0.0,3.0,1.0,0.0
17837880,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9045308232307434,0.5223091244697571,0.4721010625362396,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8695548176765442,0.465301901102066,0.4429289996623993,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8339077234268188,0.4075236320495605,0.2874031066894531,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8087092638015747,0.3692465126514435,0.3530792593955993,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6906135678291321,0.2270335853099823,1.040734052658081,285.0143737792969,284.95001220703125,299.2313232421875,294.6451416015625,297.9261169433594,297.2271423339844,285.0129699707031,1.0,0.6030687689781189,0.4644222557544708,0.4644222557544708,1.0,1.0,-3.117440223693848,1.0843106508255005,2.0331294536590576,0.3825830221176147,1.0,1.0,0.0,183.4879913330078,202.0,61683.84375,0.0,2700.5859375,1.0,279.4438781738281,283.2760009765625,297.6271667480469,301.5660705566406,293.1499938964844,293.1499938964844,279.1499938964844,33390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762831687927246,1.0,0.0,0.0,3.8488965034484863,3.84892201423645,9.884751079880516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.638671875,0.0,1745.32177734375,1895.4371337890625,0.0,3181.738525390625,0.9480743408203124,1.0,0.0,3.0,1.0,0.0
17837940,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8935304880142212,0.5203376412391663,0.4709931910037994,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8613379597663879,0.4669049680233001,0.4450089931488037,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8255600929260254,0.4072452187538147,0.28764408826828,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8001806139945984,0.3694484233856201,0.3538021743297577,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6825111508369446,0.2265649437904358,1.0408074855804443,284.8882141113281,284.95001220703125,299.25,294.65802001953125,297.9259338378906,297.22027587890625,284.8902282714844,1.0,0.6079688668251038,0.4628773927688598,0.4628773927688598,1.0,1.0,-3.119865655899048,1.0817735195159912,2.0380921363830566,0.3796157240867615,0.8921826481819153,0.8921826481819153,0.0,191.82940673828125,205.0,62454.8515625,0.0,2749.80126953125,1.0,279.1568603515625,283.13409423828125,297.6786804199219,301.73760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841962218284607,1.0,0.0,0.0,3.750667333602905,3.750692844390869,9.386644705955404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.001953125,0.0,1668.7694091796875,1895.4371337890625,0.0,3255.892333984375,0.9297407865524292,1.0,0.0,3.0,1.0,0.0
17838000,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8935304880142212,0.5203376412391663,0.4709931910037994,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8613379597663879,0.4669049680233001,0.4450089931488037,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8255600929260254,0.4072452187538147,0.28764408826828,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8001806139945984,0.3694484233856201,0.3538021743297577,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6825111508369446,0.2265649437904358,1.0408074855804443,284.8882141113281,284.95001220703125,299.25,294.65802001953125,297.9259338378906,297.22027587890625,284.8902282714844,1.0,0.6079688668251038,0.4628773927688598,0.4628773927688598,1.0,1.0,-3.119865655899048,1.0817735195159912,2.0380921363830566,0.3796157240867615,0.8921826481819153,0.8921826481819153,0.0,191.82940673828125,205.0,62454.8515625,0.0,2749.80126953125,1.0,279.1568603515625,283.13409423828125,297.6786804199219,301.73760986328125,293.1499938964844,293.1499938964844,279.45001220703125,38691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841962218284607,1.0,0.0,0.0,3.750667333602905,3.750692844390869,9.386644705955404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.001953125,0.0,1668.7694091796875,1895.4371337890625,0.0,3255.892333984375,0.9297407865524292,1.0,0.0,3.0,1.0,0.0
17838060,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8868502974510193,0.5199537873268127,0.4704309105873108,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8569352030754089,0.469396710395813,0.4472863674163818,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8206000924110413,0.4078899919986725,0.2880342602729797,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.795168936252594,0.3703623712062835,0.3546441197395324,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6775702238082886,0.2265683263540268,1.0410501956939695,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.93170166015625,297.22137451171875,285.0144958496094,1.0,0.6115517020225525,0.4617250859737396,0.4617250859737396,1.0,1.0,-3.12369155883789,1.0806394815444946,2.043052196502685,0.3775345385074615,1.0,1.0,0.0,197.39756774902344,208.0,61740.66015625,0.0,2787.1416015625,1.0,279.4438781738281,283.274658203125,297.64794921875,301.59002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33521.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761256337165833,1.0,0.0,0.0,3.853751182556152,3.853776693344116,9.90970193015528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.47265625,0.0,1752.3052978515625,1895.4371337890625,0.0,3180.26171875,0.9492825269699096,1.0,0.0,3.0,1.0,0.0
17838120,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8868502974510193,0.5199537873268127,0.4704309105873108,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8569352030754089,0.469396710395813,0.4472863674163818,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8206000924110413,0.4078899919986725,0.2880342602729797,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.795168936252594,0.3703623712062835,0.3546441197395324,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6775702238082886,0.2265683263540268,1.0410501956939695,285.0158386230469,284.95001220703125,299.26904296875,294.6702880859375,297.93170166015625,297.22137451171875,285.0144958496094,1.0,0.6115517020225525,0.4617250859737396,0.4617250859737396,1.0,1.0,-3.12369155883789,1.0806394815444946,2.043052196502685,0.3775345385074615,1.0,1.0,0.0,197.39756774902344,208.0,61740.66015625,0.0,2787.1416015625,1.0,279.4438781738281,283.274658203125,297.64794921875,301.59002685546875,293.1499938964844,293.1499938964844,279.1499938964844,33521.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761256337165833,1.0,0.0,0.0,3.853751182556152,3.853776693344116,9.90970193015528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.47265625,0.0,1752.3052978515625,1895.4371337890625,0.0,3180.26171875,0.9492825269699096,1.0,0.0,3.0,1.0,0.0
17838180,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8809996247291565,0.5181289315223694,0.4693844318389892,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8533982038497925,0.4710526466369629,0.4492884874343872,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8163530826568604,0.4076828956604004,0.2882311642169952,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7909969091415405,0.3706242740154266,0.355293333530426,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.673459529876709,0.2262095510959625,1.040990948677063,284.89068603515625,284.95001220703125,299.2881164550781,294.6825561523437,297.9331359863281,297.2160339355469,284.8926696777344,1.0,0.6144280433654785,0.4605727791786194,0.4605727791786194,1.0,1.0,-3.12579607963562,1.078826069831848,2.046970129013061,0.3754116892814636,0.8932101130485535,0.8932101130485535,0.0,202.156478881836,211.0,62514.0390625,0.0,2816.759521484375,1.0,279.1568298339844,283.1335144042969,297.70147705078125,301.76373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38693.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837276101112366,1.0,0.0,0.0,3.754788875579834,3.754814386367798,9.407285119777952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9794921875,0.0,1673.6392822265625,1895.4371337890625,0.0,3251.50341796875,0.9306811094284058,1.0,0.0,3.0,1.0,0.0
17838240,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8809996247291565,0.5181289315223694,0.4693844318389892,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8533982038497925,0.4710526466369629,0.4492884874343872,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8163530826568604,0.4076828956604004,0.2882311642169952,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7909969091415405,0.3706242740154266,0.355293333530426,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.673459529876709,0.2262095510959625,1.040990948677063,284.89068603515625,284.95001220703125,299.2881164550781,294.6825561523437,297.9331359863281,297.2160339355469,284.8926696777344,1.0,0.6144280433654785,0.4605727791786194,0.4605727791786194,1.0,1.0,-3.12579607963562,1.078826069831848,2.046970129013061,0.3754116892814636,0.8932101130485535,0.8932101130485535,0.0,202.156478881836,211.0,62514.0390625,0.0,2816.759521484375,1.0,279.1568298339844,283.1335144042969,297.70147705078125,301.76373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38693.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837276101112366,1.0,0.0,0.0,3.754788875579834,3.754814386367798,9.407285119777952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9794921875,0.0,1673.6392822265625,1895.4371337890625,0.0,3251.50341796875,0.9306811094284058,1.0,0.0,3.0,1.0,0.0
17838300,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8784399032592773,0.5178059339523315,0.4688128232955932,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8519499897956848,0.4722144305706024,0.4502308964729309,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8144890069961548,0.4079155921936035,0.2882783710956573,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7892064452171326,0.3710089921951294,0.35555300116539,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6716516017913818,0.2261782884597778,1.0406804084777832,285.0219421386719,284.95001220703125,299.29766845703125,294.6886291503906,297.93560791015625,297.216064453125,285.0252380371094,1.0,0.6156356930732727,0.4599966406822204,0.4599966406822204,1.0,1.0,-3.1262311935424805,1.0776844024658203,2.04854702949524,0.3741284906864166,0.982491672039032,0.982491672039032,0.0,204.2157440185547,211.0,61634.84765625,0.0,2828.6357421875,1.0,279.4045715332031,283.2804260253906,297.65582275390625,301.5526733398437,293.1499938964844,293.1499938964844,279.45001220703125,34467.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776220679283142,1.0,0.0,0.0,3.793234586715698,3.793259620666504,9.60091597335122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8671875,0.0,1686.5247802734375,1895.4371337890625,0.0,3194.2919921875,0.938032865524292,1.0,0.0,3.0,1.0,0.0
17838360,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8769075274467468,0.5177393555641174,0.4687698185443878,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8513414859771729,0.4735620617866516,0.4515127837657928,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8134497404098511,0.4083515703678131,0.2885886132717132,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7882466316223145,0.3715612292289734,0.356088250875473,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6705829501152039,0.2262815535068512,1.0412219762802124,285.0181579589844,284.95001220703125,299.3072509765625,294.6947021484375,297.9393920898437,297.2179870605469,285.0168762207031,1.0,0.6169016361236572,0.4594155848026275,0.4594155848026275,1.0,1.0,-3.129385471343994,1.077584147453308,2.0518012046813965,0.3733133673667907,1.0,1.0,0.0,205.7699432373047,214.0,61796.9921875,0.0,2843.33154296875,1.0,279.4437866210937,283.2741394042969,297.6719055175781,301.61749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33536.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756036758422852,1.0,0.0,0.0,3.8575735092163086,3.857599258422852,9.929370889949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.5703125,0.0,1757.1162109375,1895.4371337890625,0.0,3175.36767578125,0.9501983523368835,1.0,0.0,3.0,1.0,0.0
17838420,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8724770545959473,0.5158653259277344,0.4676488637924194,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8490753173828125,0.4752012491226196,0.4534667730331421,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8102810382843018,0.408139169216156,0.2887568175792694,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7853145599365234,0.371817946434021,0.3566983938217163,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6676225066184998,0.2259600907564163,1.0411689281463623,284.8911437988281,284.95001220703125,299.326416015625,294.706787109375,297.94110107421875,297.21319580078125,284.8930969238281,1.0,0.619163453578949,0.4582534730434418,0.4582534730434418,1.0,1.0,-3.1312685012817383,1.0756340026855469,2.0556344985961914,0.3711114525794983,0.8950177431106567,0.8950177431106567,0.0,209.47076416015625,202.0,62583.43359375,0.0,2866.934814453125,1.0,279.15679931640625,283.1310119628906,297.7257080078125,301.7926025390625,293.1499938964844,293.1499938964844,279.45001220703125,38646.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832010626792908,1.0,0.0,0.0,3.761364698410034,3.761390209197998,9.440265102966804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0673828125,0.0,1681.0400390625,1895.4371337890625,0.0,3246.572021484375,0.9321020841598512,1.0,0.0,3.0,1.0,0.0
17838480,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8724770545959473,0.5158653259277344,0.4676488637924194,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8490753173828125,0.4752012491226196,0.4534667730331421,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8102810382843018,0.408139169216156,0.2887568175792694,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7853145599365234,0.371817946434021,0.3566983938217163,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6676225066184998,0.2259600907564163,1.0411689281463623,284.8911437988281,284.95001220703125,299.326416015625,294.706787109375,297.94110107421875,297.21319580078125,284.8930969238281,1.0,0.619163453578949,0.4582534730434418,0.4582534730434418,1.0,1.0,-3.1312685012817383,1.0756340026855469,2.0556344985961914,0.3711114525794983,0.8950177431106567,0.8950177431106567,0.0,209.47076416015625,202.0,62583.43359375,0.0,2866.934814453125,1.0,279.15679931640625,283.1310119628906,297.7257080078125,301.7926025390625,293.1499938964844,293.1499938964844,279.45001220703125,38646.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832010626792908,1.0,0.0,0.0,3.761364698410034,3.761390209197998,9.440265102966804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.0673828125,0.0,1681.0400390625,1895.4371337890625,0.0,3246.572021484375,0.9321020841598512,1.0,0.0,3.0,1.0,0.0
17838540,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8755826950073242,0.5154178142547607,0.4667200148105621,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8536845445632935,0.47769495844841,0.4553960859775543,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8137132525444031,0.4088010191917419,0.2889027297496795,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7890724539756775,0.3727473020553589,0.3572061359882355,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6703335046768188,0.226061463356018,1.0402027368545532,285.0168762207031,284.95001220703125,299.3456420898437,294.7186889648437,297.947509765625,297.2155456542969,285.0158386230469,1.0,0.6169494390487671,0.4570913910865783,0.4570913910865783,1.0,1.0,-3.1320903301239014,1.0732762813568115,2.0588138103485107,0.3685305118560791,1.0,1.0,0.0,205.90985107421875,190.0,61818.13671875,0.0,2849.601318359375,1.0,279.4432983398437,283.2710266113281,297.6962890625,301.64459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33647.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875095784664154,1.0,0.0,0.0,3.8611881732940674,3.8612136840820312,9.947985972758031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1015625,0.0,1762.4417724609375,1895.4371337890625,0.0,3170.60498046875,0.9511883854866028,1.0,0.0,3.0,1.0,0.0
17838600,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8755826950073242,0.5154178142547607,0.4667200148105621,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8536845445632935,0.47769495844841,0.4553960859775543,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8137132525444031,0.4088010191917419,0.2889027297496795,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7890724539756775,0.3727473020553589,0.3572061359882355,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6703335046768188,0.226061463356018,1.0402027368545532,285.0168762207031,284.95001220703125,299.3456420898437,294.7186889648437,297.947509765625,297.2155456542969,285.0158386230469,1.0,0.6169494390487671,0.4570913910865783,0.4570913910865783,1.0,1.0,-3.1320903301239014,1.0732762813568115,2.0588138103485107,0.3685305118560791,1.0,1.0,0.0,205.90985107421875,190.0,61818.13671875,0.0,2849.601318359375,1.0,279.4432983398437,283.2710266113281,297.6962890625,301.64459228515625,293.1499938964844,293.1499938964844,279.1499938964844,33647.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875095784664154,1.0,0.0,0.0,3.8611881732940674,3.8612136840820312,9.947985972758031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.1015625,0.0,1762.4417724609375,1895.4371337890625,0.0,3170.60498046875,0.9511883854866028,1.0,0.0,3.0,1.0,0.0
17838660,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8821783065795898,0.5135590434074402,0.4651871621608734,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8617672324180603,0.479351669549942,0.4569346010684967,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8201702833175659,0.408628910779953,0.2887773811817169,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7961333394050598,0.3730368018150329,0.3574142456054687,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6759471893310547,0.2258142977952957,1.038426399230957,284.8886108398437,284.95001220703125,299.3648986816406,294.73046875,297.9492492675781,297.2110290527344,284.8905334472656,1.0,0.6125991344451904,0.4559572339057922,0.4559572339057922,1.0,1.0,-3.130070686340332,1.0698590278625488,2.060211658477783,0.3656679689884186,0.8931991457939148,0.8931991457939148,0.0,198.8153076171875,178.0,62530.26171875,0.0,2807.6181640625,1.0,279.1567687988281,283.12762451171875,297.7484436035156,301.81396484375,293.1499938964844,293.1499938964844,279.45001220703125,38792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824689984321594,1.0,0.0,0.0,3.7612481117248535,3.7612736225128174,9.43967961575254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.326171875,0.0,1682.0269775390625,1895.4371337890625,0.0,3239.714599609375,0.9321613907814026,1.0,0.0,3.0,1.0,0.0
