time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8821783065795898,0.5135590434074402,0.4651871621608734,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8617672324180603,0.479351669549942,0.4569346010684967,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8201702833175659,0.408628910779953,0.2887773811817169,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7961333394050598,0.3730368018150329,0.3574142456054687,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6759471893310547,0.2258142977952957,1.038426399230957,284.8886108398437,284.95001220703125,299.3648986816406,294.73046875,297.9492492675781,297.2110290527344,284.8905334472656,1.0,0.6125991344451904,0.4559572339057922,0.4559572339057922,1.0,1.0,-3.130070686340332,1.0698590278625488,2.060211658477783,0.3656679689884186,0.8931991457939148,0.8931991457939148,0.0,198.8153076171875,178.0,62530.26171875,0.0,2807.6181640625,1.0,279.1567687988281,283.12762451171875,297.7484436035156,301.81396484375,293.1499938964844,293.1499938964844,279.45001220703125,38792.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824689984321594,1.0,0.0,0.0,3.7612481117248535,3.7612736225128174,9.43967961575254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.326171875,0.0,1682.0269775390625,1895.4371337890625,0.0,3239.714599609375,0.9321613907814026,1.0,0.0,3.0,1.0,0.0
17838780,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8926836252212524,0.5131643414497375,0.4640763401985168,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.873591423034668,0.4819066226482391,0.4586727321147918,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8296810388565063,0.4093698263168335,0.2887961566448211,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8065302968025208,0.3740377426147461,0.3577430248260498,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6845016479492188,0.226029023528099,1.0368057489395142,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.21466064453125,285.0134582519531,1.0,0.6070330142974854,0.4548230469226837,0.4548230469226837,1.0,1.0,-3.1292850971221924,1.0669366121292114,2.0623483657836914,0.362732857465744,1.0,1.0,0.0,189.1660614013672,166.0,61741.015625,0.0,2754.53857421875,1.0,279.4439392089844,283.2683410644531,297.7178649902344,301.6620483398437,293.1499938964844,293.1499938964844,279.1499938964844,33626.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740443587303162,1.0,0.0,0.0,3.860208749771118,3.860234498977661,9.942941687768323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.7529296875,0.0,1761.0733642578125,1895.4371337890625,0.0,3160.7451171875,0.9508088231086732,1.0,0.0,3.0,1.0,0.0
17838840,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8926836252212524,0.5131643414497375,0.4640763401985168,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.873591423034668,0.4819066226482391,0.4586727321147918,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8296810388565063,0.4093698263168335,0.2887961566448211,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8065302968025208,0.3740377426147461,0.3577430248260498,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6845016479492188,0.226029023528099,1.0368057489395142,285.014892578125,284.95001220703125,299.3842163085937,294.7420349121094,297.9564514160156,297.21466064453125,285.0134582519531,1.0,0.6070330142974854,0.4548230469226837,0.4548230469226837,1.0,1.0,-3.1292850971221924,1.0669366121292114,2.0623483657836914,0.362732857465744,1.0,1.0,0.0,189.1660614013672,166.0,61741.015625,0.0,2754.53857421875,1.0,279.4439392089844,283.2683410644531,297.7178649902344,301.6620483398437,293.1499938964844,293.1499938964844,279.1499938964844,33626.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740443587303162,1.0,0.0,0.0,3.860208749771118,3.860234498977661,9.942941687768323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.7529296875,0.0,1761.0733642578125,1895.4371337890625,0.0,3160.7451171875,0.9508088231086732,1.0,0.0,3.0,1.0,0.0
17838900,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8989759683609009,0.5123903155326843,0.4635576009750366,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8806032538414001,0.4828598797321319,0.4595966637134552,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8353267312049866,0.4094257056713104,0.2888575792312622,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8124707937240601,0.3743026852607727,0.3579692840576172,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6896649599075317,0.2260235100984573,1.0363141298294067,284.8734130859375,284.95001220703125,299.3939208984375,294.74774169921875,297.9582214355469,297.2137451171875,284.86920166015625,1.0,0.6040492057800293,0.4542559683322906,0.4542559683322906,1.0,1.0,-3.129533290863037,1.0657110214233398,2.0638222694396973,0.3614632189273834,0.9063818454742432,0.9063818454742432,0.0,183.89292907714844,166.0,62729.9609375,0.0,2726.881591796875,1.0,279.19366455078125,283.1080627441406,297.7767639160156,301.8915405273437,293.1499938964844,293.1499938964844,279.1499938964844,37112.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798683285713196,1.0,0.0,0.0,3.8383615016937256,3.838387489318848,9.830713452174678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.154296875,0.0,1761.75146484375,1895.4371337890625,0.0,3215.3466796875,0.9463828206062316,1.0,0.0,3.0,1.0,0.0
17838960,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.904814839363098,0.5113518834114075,0.462472528219223,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8873302936553955,0.4836132824420929,0.4601413309574127,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8406718373298645,0.4092689454555511,0.2886331975460052,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8179065585136414,0.3743926286697387,0.3578931093215942,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.694538414478302,0.2258905917406082,1.0349379777908323,284.8875732421875,284.95001220703125,299.4035949707031,294.7533874511719,297.9586181640625,297.2107238769531,284.8898620605469,1.0,0.6008023619651794,0.4537445604801178,0.4537445604801178,1.0,1.0,-3.126870632171631,1.063485622406006,2.063385009765625,0.3597979247570038,0.8907824158668518,0.8907824158668518,0.0,178.82762145996094,154.0,62421.94140625,0.0,2694.5634765625,1.0,279.1563720703125,283.1269226074219,297.77105712890625,301.8304443359375,293.1499938964844,293.1499938964844,279.45001220703125,38907.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813197612762451,1.0,0.0,0.0,3.75468635559082,3.7547121047973633,9.406772392139828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9150390625,0.0,1675.1636962890625,1895.4371337890625,0.0,3228.94775390625,0.9307975769042968,1.0,0.0,3.0,1.0,0.0
17839020,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9217488765716552,0.5109702944755554,0.4613136649131775,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.904486894607544,0.4862060546875,0.4618467986583709,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8548049926757812,0.4100600779056549,0.2886383831501007,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8315003514289856,0.3754420578479767,0.3582012951374054,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7070702314376831,0.2261931747198104,1.0334056615829468,285.01446533203125,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2149353027344,285.01300048828125,1.0,0.594177782535553,0.4527216851711273,0.4527216851711273,1.0,1.0,-3.1260526180267334,1.06080424785614,2.065248250961304,0.3569960594177246,0.9998511672019958,0.9998511672019958,0.0,167.4221649169922,142.0,61645.421875,0.0,2632.134033203125,1.0,279.44390869140625,283.2677001953125,297.7400817871094,301.6783752441406,293.1499938964844,293.1499938964844,279.1499938964844,33611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728234767913818,1.0,0.0,0.0,3.8549044132232666,3.8549301624298096,9.915634109347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.384765625,0.0,1754.4295654296875,1895.4371337890625,0.0,3149.294677734375,0.9496030211448668,1.0,0.0,3.0,1.0,0.0
17839080,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9217488765716552,0.5109702944755554,0.4613136649131775,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.904486894607544,0.4862060546875,0.4618467986583709,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8548049926757812,0.4100600779056549,0.2886383831501007,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8315003514289856,0.3754420578479767,0.3582012951374054,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7070702314376831,0.2261931747198104,1.0334056615829468,285.01446533203125,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2149353027344,285.01300048828125,1.0,0.594177782535553,0.4527216851711273,0.4527216851711273,1.0,1.0,-3.1260526180267334,1.06080424785614,2.065248250961304,0.3569960594177246,0.9998511672019958,0.9998511672019958,0.0,167.4221649169922,142.0,61645.421875,0.0,2632.134033203125,1.0,279.44390869140625,283.2677001953125,297.7400817871094,301.6783752441406,293.1499938964844,293.1499938964844,279.1499938964844,33611.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728234767913818,1.0,0.0,0.0,3.8549044132232666,3.8549301624298096,9.915634109347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.384765625,0.0,1754.4295654296875,1895.4371337890625,0.0,3149.294677734375,0.9496030211448668,1.0,0.0,3.0,1.0,0.0
17839140,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9410622119903564,0.5091584920883179,0.4596684873104095,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9252215027809144,0.4879265129566192,0.4632916450500488,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8709500432014465,0.4099912047386169,0.2884694039821625,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8466780185699463,0.3758269846439361,0.3583429455757141,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7201862335205078,0.2261233031749725,1.031679391860962,284.8891296386719,284.95001220703125,299.44256591796875,294.7752990722656,297.9688415527344,297.2113342285156,284.8910827636719,1.0,0.5873318910598755,0.4516988098621368,0.4516988098621368,1.0,1.0,-3.1237120628356934,1.057514786720276,2.066197395324707,0.3541250228881836,0.8898582458496094,0.8898582458496094,0.0,156.1454315185547,130.0,62324.7265625,0.0,2567.45751953125,1.0,279.1568298339844,283.1278991699219,297.7925109863281,301.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38881.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801019191741943,1.0,0.0,0.0,3.748663663864136,3.748688936233521,9.376618095302548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.228515625,0.0,1667.8729248046875,1895.4371337890625,0.0,3217.535888671875,0.929448425769806,1.0,0.0,3.0,1.0,0.0
17839200,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9410622119903564,0.5091584920883179,0.4596684873104095,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9252215027809144,0.4879265129566192,0.4632916450500488,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8709500432014465,0.4099912047386169,0.2884694039821625,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8466780185699463,0.3758269846439361,0.3583429455757141,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7201862335205078,0.2261233031749725,1.031679391860962,284.8891296386719,284.95001220703125,299.44256591796875,294.7752990722656,297.9688415527344,297.2113342285156,284.8910827636719,1.0,0.5873318910598755,0.4516988098621368,0.4516988098621368,1.0,1.0,-3.1237120628356934,1.057514786720276,2.066197395324707,0.3541250228881836,0.8898582458496094,0.8898582458496094,0.0,156.1454315185547,130.0,62324.7265625,0.0,2567.45751953125,1.0,279.1568298339844,283.1278991699219,297.7925109863281,301.8458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38881.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801019191741943,1.0,0.0,0.0,3.748663663864136,3.748688936233521,9.376618095302548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.228515625,0.0,1667.8729248046875,1895.4371337890625,0.0,3217.535888671875,0.929448425769806,1.0,0.0,3.0,1.0,0.0
17839260,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9639572501182556,0.5087652802467346,0.4584915935993194,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9512166380882264,0.4905336201190948,0.4649944603443146,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8916090130805969,0.4108090698719024,0.2884825766086578,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8661836385726929,0.3769010901451111,0.3586585521697998,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7354066371917725,0.226481944322586,1.030323147773743,285.0145568847656,284.95001220703125,299.4621276855469,294.7857971191406,297.9767761230469,297.2157287597656,285.0130920410156,1.0,0.5803318619728088,0.4507350623607635,0.4507350623607635,1.0,1.0,-3.1230993270874023,1.0550358295440674,2.068063735961914,0.3514537513256073,0.9982843399047852,0.9982843399047852,0.0,144.2179718017578,133.0,61557.8125,0.0,2502.73583984375,1.0,279.4438781738281,283.2674865722656,297.7615661621094,301.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33586.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716554641723633,1.0,0.0,0.0,3.849660873413086,3.84968638420105,9.88867782325542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7919921875,0.0,1747.8104248046875,1895.4371337890625,0.0,3138.339111328125,0.948400378227234,1.0,0.0,3.0,1.0,0.0
17839320,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9639572501182556,0.5087652802467346,0.4584915935993194,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9512166380882264,0.4905336201190948,0.4649944603443146,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8916090130805969,0.4108090698719024,0.2884825766086578,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8661836385726929,0.3769010901451111,0.3586585521697998,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7354066371917725,0.226481944322586,1.030323147773743,285.0145568847656,284.95001220703125,299.4621276855469,294.7857971191406,297.9767761230469,297.2157287597656,285.0130920410156,1.0,0.5803318619728088,0.4507350623607635,0.4507350623607635,1.0,1.0,-3.1230993270874023,1.0550358295440674,2.068063735961914,0.3514537513256073,0.9982843399047852,0.9982843399047852,0.0,144.2179718017578,133.0,61557.8125,0.0,2502.73583984375,1.0,279.4438781738281,283.2674865722656,297.7615661621094,301.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33586.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716554641723633,1.0,0.0,0.0,3.849660873413086,3.84968638420105,9.88867782325542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.7919921875,0.0,1747.8104248046875,1895.4371337890625,0.0,3138.339111328125,0.948400378227234,1.0,0.0,3.0,1.0,0.0
17839380,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9735251069068908,0.5069214701652527,0.4570569992065429,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9637072086334229,0.4922406375408172,0.4666771590709686,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9018654823303224,0.4107434749603271,0.2885003387928009,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.876239001750946,0.377288281917572,0.3590506613254547,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.742967426776886,0.2264437079429626,1.0299135446548462,284.8897705078125,284.95001220703125,299.48175048828125,294.79595947265625,297.9793701171875,297.2121276855469,284.8921813964844,1.0,0.5776776075363159,0.4497713446617126,0.4497713446617126,1.0,1.0,-3.123403310775757,1.0528894662857056,2.070513963699341,0.3491227030754089,0.8895965814590454,0.8895965814590454,0.0,139.046142578125,136.0,62275.6796875,0.0,2475.767578125,1.0,279.156005859375,283.1278991699219,297.8143920898437,301.8641357421875,293.1499938964844,293.1499938964844,279.45001220703125,38899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790886402130127,1.0,0.0,0.0,3.744615077972412,3.744640350341797,9.356375016977836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.48828125,0.0,1663.258056640625,1895.4371337890625,0.0,3208.039306640625,0.928525447845459,1.0,0.0,3.0,1.0,0.0
17839440,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9735251069068908,0.5069214701652527,0.4570569992065429,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9637072086334229,0.4922406375408172,0.4666771590709686,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9018654823303224,0.4107434749603271,0.2885003387928009,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.876239001750946,0.377288281917572,0.3590506613254547,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.742967426776886,0.2264437079429626,1.0299135446548462,284.8897705078125,284.95001220703125,299.48175048828125,294.79595947265625,297.9793701171875,297.2121276855469,284.8921813964844,1.0,0.5776776075363159,0.4497713446617126,0.4497713446617126,1.0,1.0,-3.123403310775757,1.0528894662857056,2.070513963699341,0.3491227030754089,0.8895965814590454,0.8895965814590454,0.0,139.046142578125,136.0,62275.6796875,0.0,2475.767578125,1.0,279.156005859375,283.1278991699219,297.8143920898437,301.8641357421875,293.1499938964844,293.1499938964844,279.45001220703125,38899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790886402130127,1.0,0.0,0.0,3.744615077972412,3.744640350341797,9.356375016977836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.48828125,0.0,1663.258056640625,1895.4371337890625,0.0,3208.039306640625,0.928525447845459,1.0,0.0,3.0,1.0,0.0
17839500,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9751829504966736,0.5065619945526123,0.4563474059104919,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.966560959815979,0.4934250116348266,0.4675113260746002,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9040360450744628,0.4110293984413147,0.288495659828186,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8784685134887695,0.3777211010456085,0.3592342734336853,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7445445656776428,0.2265473157167434,1.0296612977981567,285.02166748046875,284.95001220703125,299.4916076660156,294.8009033203125,297.9825439453125,297.21307373046875,285.0249328613281,1.0,0.5771411061286926,0.449289470911026,0.449289470911026,1.0,1.0,-3.12345814704895,1.0517841577529907,2.071674108505249,0.3478468656539917,0.979244351387024,0.979244351387024,0.0,137.99534606933594,136.0,61406.04296875,0.0,2470.284423828125,1.0,279.4042053222656,283.27496337890625,297.76727294921875,301.6513977050781,293.1499938964844,293.1499938964844,279.45001220703125,34487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728712797164917,1.0,0.0,0.0,3.7841296195983887,3.784154891967773,9.554881899020984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7421875,0.0,1675.84228515625,1895.4371337890625,0.0,3149.742919921875,0.9360249638557434,1.0,0.0,3.0,1.0,0.0
17839560,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9768937826156616,0.5064234733581543,0.4561663269996643,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.96932852268219,0.4947867691516876,0.4687199890613556,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9062848687171936,0.4115048944950104,0.2887702882289886,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8806873559951782,0.3783104121685028,0.3597181439399719,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7461292147636414,0.2267690598964691,1.0303337574005127,285.0177001953125,284.95001220703125,299.50146484375,294.8057556152344,297.98699951171875,297.21588134765625,285.016357421875,1.0,0.5771361589431763,0.4488013684749603,0.4488013684749603,1.0,1.0,-3.126410722732544,1.051768183708191,2.0746424198150635,0.3470622897148132,1.0,1.0,0.0,137.21356201171875,139.0,61575.95703125,0.0,2471.7578125,1.0,279.4436950683594,283.2684936523437,297.7825927734375,301.7157287597656,293.1499938964844,293.1499938964844,279.1499938964844,33492.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708389401435852,1.0,0.0,0.0,3.849519968032837,3.849545478820801,9.887953638099134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.669921875,0.0,1746.8944091796875,1895.4371337890625,0.0,3130.679931640625,0.9483852982521056,1.0,0.0,3.0,1.0,0.0
17839620,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9747620224952698,0.5044482350349426,0.4548271000385284,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9692480564117432,0.4963868856430053,0.4705349206924438,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.90509295463562,0.4113437533378601,0.2888917326927185,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8798999190330505,0.3786041736602783,0.3602546155452728,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7452343702316284,0.2266488820314407,1.0306705236434937,284.8916931152344,284.95001220703125,299.5212707519531,294.8151550292969,297.989013671875,297.2113647460937,284.8936462402344,1.0,0.5778038501739502,0.4478251338005066,0.4478251338005066,1.0,1.0,-3.128187417984009,1.05013108253479,2.0780563354492188,0.3450050354003906,0.8926369547843933,0.8926369547843933,0.0,137.89181518554688,142.0,62345.8828125,0.0,2478.778076171875,1.0,279.1568603515625,283.12646484375,297.8343200683594,301.888427734375,293.1499938964844,293.1499938964844,279.45001220703125,38679.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785120844841003,1.0,0.0,0.0,3.75141978263855,3.7514452934265137,9.390411150889122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9951171875,0.0,1669.5606689453125,1895.4371337890625,0.0,3202.635009765625,0.92991840839386,1.0,0.0,3.0,1.0,0.0
17839680,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9747620224952698,0.5044482350349426,0.4548271000385284,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9692480564117432,0.4963868856430053,0.4705349206924438,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.90509295463562,0.4113437533378601,0.2888917326927185,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8798999190330505,0.3786041736602783,0.3602546155452728,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7452343702316284,0.2266488820314407,1.0306705236434937,284.8916931152344,284.95001220703125,299.5212707519531,294.8151550292969,297.989013671875,297.2113647460937,284.8936462402344,1.0,0.5778038501739502,0.4478251338005066,0.4478251338005066,1.0,1.0,-3.128187417984009,1.05013108253479,2.0780563354492188,0.3450050354003906,0.8926369547843933,0.8926369547843933,0.0,137.89181518554688,142.0,62345.8828125,0.0,2478.778076171875,1.0,279.1568603515625,283.12646484375,297.8343200683594,301.888427734375,293.1499938964844,293.1499938964844,279.45001220703125,38679.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785120844841003,1.0,0.0,0.0,3.75141978263855,3.7514452934265137,9.390411150889122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9951171875,0.0,1669.5606689453125,1895.4371337890625,0.0,3202.635009765625,0.92991840839386,1.0,0.0,3.0,1.0,0.0
17839740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9716424942016602,0.5038236975669861,0.4539521634578705,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9680421352386476,0.4988344609737396,0.4726136922836303,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.902840495109558,0.4120174646377563,0.2891960442066192,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8780412077903748,0.379537969827652,0.3609665930271148,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7434593439102173,0.226892739534378,1.0313241481781006,285.0184020996094,284.95001220703125,299.5411071777344,294.8240966796875,297.9960632324219,297.2143249511719,285.01739501953125,1.0,0.5791174173355103,0.4468488991260528,0.4468488991260528,1.0,1.0,-3.131633281707764,1.049122929573059,2.082510232925415,0.3431819379329681,1.0,1.0,0.0,139.25344848632812,145.0,61638.25390625,0.0,2492.668212890625,1.0,279.4432678222656,283.26666259765625,297.8024597167969,301.7401733398437,293.1499938964844,293.1499938964844,279.1499938964844,33547.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705464005470276,1.0,0.0,0.0,3.854303359985352,3.854329109191896,9.912542964229942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.2001953125,0.0,1753.18603515625,1895.4371337890625,0.0,3127.936279296875,0.9496061205863952,1.0,0.0,3.0,1.0,0.0
17839800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9716424942016602,0.5038236975669861,0.4539521634578705,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9680421352386476,0.4988344609737396,0.4726136922836303,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.902840495109558,0.4120174646377563,0.2891960442066192,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8780412077903748,0.379537969827652,0.3609665930271148,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7434593439102173,0.226892739534378,1.0313241481781006,285.0184020996094,284.95001220703125,299.5411071777344,294.8240966796875,297.9960632324219,297.2143249511719,285.01739501953125,1.0,0.5791174173355103,0.4468488991260528,0.4468488991260528,1.0,1.0,-3.131633281707764,1.049122929573059,2.082510232925415,0.3431819379329681,1.0,1.0,0.0,139.25344848632812,145.0,61638.25390625,0.0,2492.668212890625,1.0,279.4432678222656,283.26666259765625,297.8024597167969,301.7401733398437,293.1499938964844,293.1499938964844,279.1499938964844,33547.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705464005470276,1.0,0.0,0.0,3.854303359985352,3.854329109191896,9.912542964229942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.2001953125,0.0,1753.18603515625,1895.4371337890625,0.0,3127.936279296875,0.9496061205863952,1.0,0.0,3.0,1.0,0.0
17839860,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9656898975372314,0.5017531514167786,0.4525839388370514,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9641931653022766,0.500342845916748,0.4744093120098114,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8981142044067383,0.4117848873138428,0.2893155813217163,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8738245964050293,0.3797559738159179,0.3614979088306427,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7398936748504639,0.2267051786184311,1.031673550605774,284.8910522460937,284.95001220703125,299.5610656738281,294.83258056640625,297.9975891113281,297.2092590332031,284.8929748535156,1.0,0.580791711807251,0.4458228647708893,0.4458228647708893,1.0,1.0,-3.133359432220459,1.047302007675171,2.086057424545288,0.3413349688053131,0.8944005966186523,0.8944005966186523,0.0,141.74069213867188,148.0,62417.3984375,0.0,2509.284912109375,1.0,279.15679931640625,283.1228942871094,297.8522644042969,301.9115295410156,293.1499938964844,293.1499938964844,279.45001220703125,38653.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782798051834106,1.0,0.0,0.0,3.7590761184692383,3.759101629257202,9.428780458620168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7734375,0.0,1678.388671875,1895.4371337890625,0.0,3200.457275390625,0.9315916895866394,1.0,0.0,3.0,1.0,0.0
17839920,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9656898975372314,0.5017531514167786,0.4525839388370514,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9641931653022766,0.500342845916748,0.4744093120098114,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8981142044067383,0.4117848873138428,0.2893155813217163,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8738245964050293,0.3797559738159179,0.3614979088306427,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7398936748504639,0.2267051786184311,1.031673550605774,284.8910522460937,284.95001220703125,299.5610656738281,294.83258056640625,297.9975891113281,297.2092590332031,284.8929748535156,1.0,0.580791711807251,0.4458228647708893,0.4458228647708893,1.0,1.0,-3.133359432220459,1.047302007675171,2.086057424545288,0.3413349688053131,0.8944005966186523,0.8944005966186523,0.0,141.74069213867188,148.0,62417.3984375,0.0,2509.284912109375,1.0,279.15679931640625,283.1228942871094,297.8522644042969,301.9115295410156,293.1499938964844,293.1499938964844,279.45001220703125,38653.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782798051834106,1.0,0.0,0.0,3.7590761184692383,3.759101629257202,9.428780458620168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7734375,0.0,1678.388671875,1895.4371337890625,0.0,3200.457275390625,0.9315916895866394,1.0,0.0,3.0,1.0,0.0
17839980,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9603376388549804,0.5010492205619812,0.4516637623310089,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9609184861183168,0.502722442150116,0.4764514863491058,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8940480351448059,0.4124040305614471,0.289603978395462,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8702112436294556,0.3806303739547729,0.362185001373291,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7367615699768066,0.2268962860107422,1.0322496891021729,285.01885986328125,284.95001220703125,299.5810852050781,294.840576171875,298.0042724609375,297.2118530273437,285.0176086425781,1.0,0.5826361775398254,0.4447968602180481,0.4447968602180481,1.0,1.0,-3.1365649700164795,1.046047329902649,2.09051775932312,0.3394964039325714,1.0,1.0,0.0,144.11582946777344,151.0,61689.0078125,0.0,2528.19091796875,1.0,279.4439392089844,283.2641296386719,297.818603515625,301.7606811523437,293.1499938964844,293.1499938964844,279.1499938964844,33578.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703016638755798,1.0,0.0,0.0,3.861022710800171,3.861048460006714,9.947134458343498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.4111328125,0.0,1761.692626953125,1895.4371337890625,0.0,3125.640380859375,0.9509196281433104,1.0,0.0,3.0,1.0,0.0
17840040,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9603376388549804,0.5010492205619812,0.4516637623310089,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9609184861183168,0.502722442150116,0.4764514863491058,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8940480351448059,0.4124040305614471,0.289603978395462,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8702112436294556,0.3806303739547729,0.362185001373291,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7367615699768066,0.2268962860107422,1.0322496891021729,285.01885986328125,284.95001220703125,299.5810852050781,294.840576171875,298.0042724609375,297.2118530273437,285.0176086425781,1.0,0.5826361775398254,0.4447968602180481,0.4447968602180481,1.0,1.0,-3.1365649700164795,1.046047329902649,2.09051775932312,0.3394964039325714,1.0,1.0,0.0,144.11582946777344,151.0,61689.0078125,0.0,2528.19091796875,1.0,279.4439392089844,283.2641296386719,297.818603515625,301.7606811523437,293.1499938964844,293.1499938964844,279.1499938964844,33578.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703016638755798,1.0,0.0,0.0,3.861022710800171,3.861048460006714,9.947134458343498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.4111328125,0.0,1761.692626953125,1895.4371337890625,0.0,3125.640380859375,0.9509196281433104,1.0,0.0,3.0,1.0,0.0
17840100,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9575600028038024,0.5001276731491089,0.4512474238872528,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.959227442741394,0.503562331199646,0.4775360524654388,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8920157551765442,0.4123849272727966,0.2898048758506775,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8684084415435791,0.3808147609233856,0.3625969290733337,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7352258563041687,0.2268579006195068,1.032849907875061,284.8779296875,284.95001220703125,299.59112548828125,294.8443603515625,298.0057678222656,297.2103881835937,284.8734741210937,1.0,0.5836748480796814,0.4442838430404663,0.4442838430404663,1.0,1.0,-3.138833284378052,1.045657515525818,2.0931758880615234,0.3388049900531769,0.9114932417869568,0.9114932417869568,0.0,145.39788818359375,151.0,62732.5859375,0.0,2539.443359375,1.0,279.19366455078125,283.1031188964844,297.8756408691406,301.9911193847656,293.1499938964844,293.1499938964844,279.1499938964844,36860.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763551115989685,1.0,0.0,0.0,3.843947410583496,3.843973636627197,9.85934775599162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.3671875,0.0,1766.61669921875,1895.4371337890625,0.0,3182.41357421875,0.9475485682487488,1.0,0.0,3.0,1.0,0.0
17840160,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9531295895576476,0.4989275336265564,0.4502789080142975,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9560611844062804,0.5041771531105042,0.4782251119613647,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8886321187019348,0.4121328890323639,0.2897172272205353,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.865370512008667,0.3808030188083648,0.3626997768878937,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7327156066894531,0.2266723364591598,1.0325417518615725,284.8896179199219,284.95001220703125,299.6011657714844,294.8480224609375,298.0057373046875,297.2066955566406,284.8918762207031,1.0,0.5845863223075867,0.4437889456748962,0.4437889456748962,1.0,1.0,-3.138148546218872,1.044187068939209,2.093961477279663,0.337668240070343,0.8952590823173523,0.8952590823173523,0.0,147.14517211914062,154.0,62468.95703125,0.0,2547.478271484375,1.0,279.1563415527344,283.1190795898437,297.8682861328125,301.93170166015625,293.1499938964844,293.1499938964844,279.45001220703125,38686.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780867457389832,1.0,0.0,0.0,3.765058279037476,3.7650840282440186,9.458814815843652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7509765625,0.0,1685.717041015625,1895.4371337890625,0.0,3198.647705078125,0.9329411387443542,1.0,0.0,3.0,1.0,0.0
17840220,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9470573663711548,0.4981690347194671,0.4493145644664764,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9522671699523926,0.5065200328826904,0.4802352786064148,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8842999935150146,0.4127164781093597,0.2899858057498932,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8615322709083557,0.3816377520561218,0.3633565604686737,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7293950915336609,0.2268333733081817,1.0330257415771484,285.01910400390625,284.95001220703125,299.6213684082031,294.8549194335937,298.012451171875,297.2092590332031,285.0179138183594,1.0,0.5865610241889954,0.4427991211414337,0.4427991211414337,1.0,1.0,-3.1410915851593018,1.042896032333374,2.098195552825928,0.3358828723430633,1.0,1.0,0.0,149.83204650878906,157.0,61725.53125,0.0,2567.609619140625,1.0,279.4439697265625,283.2618408203125,297.8330383300781,301.7781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33642.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701065182685852,1.0,0.0,0.0,3.865525960922241,3.865551710128784,9.97035158434301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.0224609375,0.0,1767.75341796875,1895.4371337890625,0.0,3123.81005859375,0.951947808265686,1.0,0.0,3.0,1.0,0.0
17840280,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9470573663711548,0.4981690347194671,0.4493145644664764,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9522671699523926,0.5065200328826904,0.4802352786064148,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8842999935150146,0.4127164781093597,0.2899858057498932,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8615322709083557,0.3816377520561218,0.3633565604686737,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7293950915336609,0.2268333733081817,1.0330257415771484,285.01910400390625,284.95001220703125,299.6213684082031,294.8549194335937,298.012451171875,297.2092590332031,285.0179138183594,1.0,0.5865610241889954,0.4427991211414337,0.4427991211414337,1.0,1.0,-3.1410915851593018,1.042896032333374,2.098195552825928,0.3358828723430633,1.0,1.0,0.0,149.83204650878906,157.0,61725.53125,0.0,2567.609619140625,1.0,279.4439697265625,283.2618408203125,297.8330383300781,301.7781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33642.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701065182685852,1.0,0.0,0.0,3.865525960922241,3.865551710128784,9.97035158434301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.0224609375,0.0,1767.75341796875,1895.4371337890625,0.0,3123.81005859375,0.951947808265686,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9418361783027648,0.4965645968914032,0.4484085738658905,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9488927125930786,0.5076191425323486,0.4816716909408569,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.880660355091095,0.4125217199325561,0.2901462614536285,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.858311116695404,0.3817710280418396,0.3638191223144531,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.726654589176178,0.2266756296157837,1.033480525016785,284.8751220703125,284.95001220703125,299.6366271972656,294.8597412109375,298.0138244628906,297.20574951171875,284.8773498535156,1.0,0.5881175398826599,0.4420544803142547,0.4420544803142547,1.0,1.0,-3.1430349349975586,1.041800856590271,2.101234197616577,0.3346675336360931,0.8979004621505737,0.8979004621505737,0.0,152.11495971679688,157.0,62610.69140625,0.0,2583.639892578125,1.0,279.1667175292969,283.10302734375,297.8896179199219,301.9790954589844,293.1499938964844,293.1499938964844,279.1499938964844,38601.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776296377182007,1.0,0.0,0.0,3.799396514892578,3.799422264099121,9.6321332421212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.068359375,0.0,1726.0804443359375,1895.4371337890625,0.0,3194.36279296875,0.9398084878921508,1.0,0.0,3.0,1.0,0.0
17840400,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9395342469215392,0.4960140585899353,0.4479017257690429,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9472641348838806,0.507948100566864,0.4819885790348053,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8790157437324524,0.4124167859554291,0.2900836765766144,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8568481802940369,0.3817765116691589,0.3638458549976349,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.725418210029602,0.2265875786542892,1.0332449674606323,284.8895874023437,284.95001220703125,299.64166259765625,294.8612365722656,298.01397705078125,297.2042236328125,284.8917236328125,1.0,0.5885666012763977,0.4418093264102936,0.4418093264102936,1.0,1.0,-3.1424803733825684,1.0409905910491943,2.101489782333374,0.3340452313423157,0.8964405059814453,0.8964405059814453,0.0,153.02464294433594,160.0,62510.23046875,0.0,2587.438720703125,1.0,279.156494140625,283.11627197265625,297.88134765625,301.9477233886719,293.1499938964844,293.1499938964844,279.45001220703125,38653.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877886950969696,1.0,0.0,0.0,3.770483732223511,3.7705094814300537,9.486094540989144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.943359375,0.0,1691.89990234375,1895.4371337890625,0.0,3196.774658203125,0.9341537356376648,1.0,0.0,3.0,1.0,0.0
17840460,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9333792328834534,0.495201975107193,0.4469007551670074,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.943484663963318,0.5102947950363159,0.4839983582496643,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8748621344566345,0.4129472076892853,0.2903246581554413,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8531964421272278,0.3825568854808807,0.364462673664093,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7221791744232178,0.2267315089702606,1.0336666107177734,285.01953125,284.95001220703125,299.6620178222656,294.866943359375,298.0208740234375,297.2069091796875,285.0184020996094,1.0,0.5905546545982361,0.4408707618713379,0.4408707618713379,1.0,1.0,-3.1452226638793945,1.0397286415100098,2.1054940223693848,0.3322793543338775,1.0,1.0,0.0,155.8014373779297,163.0,61750.359375,0.0,2607.721923828125,1.0,279.4440002441406,283.25982666015625,297.8450927734375,301.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,33697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699299693107605,1.0,0.0,0.0,3.86904501914978,3.8690707683563232,9.988513056669035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.466796875,0.0,1772.533447265625,1895.4371337890625,0.0,3122.153564453125,0.9527538418769836,1.0,0.0,3.0,1.0,0.0
17840520,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9333792328834534,0.495201975107193,0.4469007551670074,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.943484663963318,0.5102947950363159,0.4839983582496643,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8748621344566345,0.4129472076892853,0.2903246581554413,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8531964421272278,0.3825568854808807,0.364462673664093,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7221791744232178,0.2267315089702606,1.0336666107177734,285.01953125,284.95001220703125,299.6620178222656,294.866943359375,298.0208740234375,297.2069091796875,285.0184020996094,1.0,0.5905546545982361,0.4408707618713379,0.4408707618713379,1.0,1.0,-3.1452226638793945,1.0397286415100098,2.1054940223693848,0.3322793543338775,1.0,1.0,0.0,155.8014373779297,163.0,61750.359375,0.0,2607.721923828125,1.0,279.4440002441406,283.25982666015625,297.8450927734375,301.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,33697.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699299693107605,1.0,0.0,0.0,3.86904501914978,3.8690707683563232,9.988513056669035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.466796875,0.0,1772.533447265625,1895.4371337890625,0.0,3122.153564453125,0.9527538418769836,1.0,0.0,3.0,1.0,0.0
