time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9259764552116394,0.4929928779602051,0.4454388916492462,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9386278986930848,0.5117363333702087,0.4857650697231293,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8698633909225464,0.412572979927063,0.2903743982315063,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8487962484359741,0.3826205134391784,0.3648868203163147,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7183132171630859,0.2264708429574966,1.0338298082351685,284.8901672363281,284.95001220703125,299.6824951171875,294.8719787597656,298.0226135253906,297.2020568847656,284.89208984375,1.0,0.5925483107566833,0.4399322271347046,0.4399322271347046,1.0,1.0,-3.14636492729187,1.037845253944397,2.1085197925567627,0.3304249346256256,0.8975502848625183,0.8975502848625183,0.0,159.04913330078125,166.0,62536.27734375,0.0,2627.404296875,1.0,279.1567077636719,283.1141052246094,297.89190673828125,301.9603271484375,293.1499938964844,293.1499938964844,279.45001220703125,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777143359184265,1.0,0.0,0.0,3.774498701095581,3.774524450302124,9.506307492301858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2578125,0.0,1696.6407470703125,1895.4371337890625,0.0,3195.156494140625,0.9350050687789916,1.0,0.0,3.0,1.0,0.0
17840640,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9259764552116394,0.4929928779602051,0.4454388916492462,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9386278986930848,0.5117363333702087,0.4857650697231293,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8698633909225464,0.412572979927063,0.2903743982315063,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8487962484359741,0.3826205134391784,0.3648868203163147,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7183132171630859,0.2264708429574966,1.0338298082351685,284.8901672363281,284.95001220703125,299.6824951171875,294.8719787597656,298.0226135253906,297.2020568847656,284.89208984375,1.0,0.5925483107566833,0.4399322271347046,0.4399322271347046,1.0,1.0,-3.14636492729187,1.037845253944397,2.1085197925567627,0.3304249346256256,0.8975502848625183,0.8975502848625183,0.0,159.04913330078125,166.0,62536.27734375,0.0,2627.404296875,1.0,279.1567077636719,283.1141052246094,297.89190673828125,301.9603271484375,293.1499938964844,293.1499938964844,279.45001220703125,38649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777143359184265,1.0,0.0,0.0,3.774498701095581,3.774524450302124,9.506307492301858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2578125,0.0,1696.6407470703125,1895.4371337890625,0.0,3195.156494140625,0.9350050687789916,1.0,0.0,3.0,1.0,0.0
17840700,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9223207831382751,0.4924454689025879,0.4446678161621094,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9361968040466307,0.5128148794174194,0.4865907728672027,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8673768043518066,0.4127091467380523,0.2903412878513336,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8466079831123352,0.382897138595581,0.3650241494178772,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7163193821907043,0.2264695614576339,1.03359055519104,285.0220947265625,284.95001220703125,299.6927490234375,294.8742370605469,298.025390625,297.20245361328125,285.0254821777344,1.0,0.5934651494026184,0.4394629597663879,0.4394629597663879,1.0,1.0,-3.1462621688842773,1.0366584062576294,2.1096036434173584,0.329249233007431,0.9871976375579834,0.9871976375579834,0.0,160.6485137939453,166.0,61628.6171875,0.0,2635.7998046875,1.0,279.4049987792969,283.26220703125,297.84246826171875,301.7437438964844,293.1499938964844,293.1499938964844,279.45001220703125,34527.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717150688171387,1.0,0.0,0.0,3.810979843139648,3.811005115509033,9.690954811958363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.7646484375,0.0,1708.2435302734375,1895.4371337890625,0.0,3138.898681640625,0.9420387148857116,1.0,0.0,3.0,1.0,0.0
17840760,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9200918674468994,0.4921443462371826,0.4444031119346618,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.935048520565033,0.5141031742095947,0.4877952039241791,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8659781813621521,0.4130559265613556,0.2905773520469665,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8453977108001709,0.3833503425121307,0.3654495179653168,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7151445746421814,0.2266020476818084,1.0342003107070925,285.020263671875,284.95001220703125,299.7030639648437,294.8763122558594,298.0296630859375,297.2049865722656,285.019287109375,1.0,0.5945137143135071,0.4390023648738861,0.4390023648738861,1.0,1.0,-3.1489171981811523,1.036526441574097,2.112390756607056,0.328528344631195,1.0,1.0,0.0,161.8478546142578,169.0,61763.01953125,0.0,2647.48876953125,1.0,279.44390869140625,283.25830078125,297.8545227050781,301.8031921386719,293.1499938964844,293.1499938964844,279.1499938964844,33738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697984218597412,1.0,0.0,0.0,3.871014833450317,3.871040582656861,9.998686891776742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.9453125,0.0,1775.2933349609375,1895.4371337890625,0.0,3120.919921875,0.95331871509552,1.0,0.0,3.0,1.0,0.0
17840820,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9132452011108398,0.4899265170097351,0.4429306387901306,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9304999709129332,0.5155581831932068,0.4895777404308319,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.861364483833313,0.4126591980457306,0.2906096577644348,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8413503170013428,0.3833851516246795,0.365844577550888,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7113364934921265,0.226331353187561,1.0343209505081177,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.0316162109375,297.20037841796875,284.8912353515625,1.0,0.5964845418930054,0.4380812048912048,0.4380812048912048,1.0,1.0,-3.149958610534668,1.034640550613403,2.1153180599212646,0.3265794813632965,0.8977959156036377,0.8977959156036377,0.0,165.09593200683594,172.0,62556.91796875,0.0,2667.010009765625,1.0,279.1568298339844,283.1107482910156,297.8999938964844,301.9702453613281,293.1499938964844,293.1499938964844,279.45001220703125,38634.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775975704193115,1.0,0.0,0.0,3.778982639312744,3.779008388519287,9.528906730338348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6845703125,0.0,1701.8641357421875,1895.4371337890625,0.0,3194.06201171875,0.9358938336372375,1.0,0.0,3.0,1.0,0.0
17840880,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9132452011108398,0.4899265170097351,0.4429306387901306,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9304999709129332,0.5155581831932068,0.4895777404308319,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.861364483833313,0.4126591980457306,0.2906096577644348,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8413503170013428,0.3833851516246795,0.365844577550888,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7113364934921265,0.226331353187561,1.0343209505081177,284.8894348144531,284.95001220703125,299.7237243652344,294.8799743652344,298.0316162109375,297.20037841796875,284.8912353515625,1.0,0.5964845418930054,0.4380812048912048,0.4380812048912048,1.0,1.0,-3.149958610534668,1.034640550613403,2.1153180599212646,0.3265794813632965,0.8977959156036377,0.8977959156036377,0.0,165.09593200683594,172.0,62556.91796875,0.0,2667.010009765625,1.0,279.1568298339844,283.1107482910156,297.8999938964844,301.9702453613281,293.1499938964844,293.1499938964844,279.45001220703125,38634.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775975704193115,1.0,0.0,0.0,3.778982639312744,3.779008388519287,9.528906730338348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6845703125,0.0,1701.8641357421875,1895.4371337890625,0.0,3194.06201171875,0.9358938336372375,1.0,0.0,3.0,1.0,0.0
17840940,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.907962203025818,0.4890706241130829,0.4418867528438568,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9272047877311708,0.5179505944252014,0.4916269779205322,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8577934503555298,0.4131300747394562,0.2908017337322235,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8382296562194824,0.3840973675251007,0.3663871586322784,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7081663608551025,0.2264543175697326,1.0346485376358032,285.0204162597656,284.95001220703125,299.7445068359375,294.8828430175781,298.03887939453125,297.2035522460937,285.0193786621094,1.0,0.598427951335907,0.4371600151062011,0.4371600151062011,1.0,1.0,-3.152435064315796,1.0333060026168823,2.119128942489624,0.324587345123291,1.0,1.0,0.0,167.8903350830078,175.0,61767.59765625,0.0,2686.974365234375,1.0,279.4440612792969,283.2559814453125,297.8612365722656,301.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33779.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697055578231812,1.0,0.0,0.0,3.8738856315612793,3.873911619186402,1.0013523024099411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.05859375,0.0,1779.177001953125,1895.4371337890625,0.0,3120.048828125,0.9538818001747132,1.0,0.0,3.0,1.0,0.0
17841000,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.907962203025818,0.4890706241130829,0.4418867528438568,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9272047877311708,0.5179505944252014,0.4916269779205322,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8577934503555298,0.4131300747394562,0.2908017337322235,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8382296562194824,0.3840973675251007,0.3663871586322784,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7081663608551025,0.2264543175697326,1.0346485376358032,285.0204162597656,284.95001220703125,299.7445068359375,294.8828430175781,298.03887939453125,297.2035522460937,285.0193786621094,1.0,0.598427951335907,0.4371600151062011,0.4371600151062011,1.0,1.0,-3.152435064315796,1.0333060026168823,2.119128942489624,0.324587345123291,1.0,1.0,0.0,167.8903350830078,175.0,61767.59765625,0.0,2686.974365234375,1.0,279.4440612792969,283.2559814453125,297.8612365722656,301.8110656738281,293.1499938964844,293.1499938964844,279.1499938964844,33779.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697055578231812,1.0,0.0,0.0,3.8738856315612793,3.873911619186402,1.0013523024099411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.05859375,0.0,1779.177001953125,1895.4371337890625,0.0,3120.048828125,0.9538818001747132,1.0,0.0,3.0,1.0,0.0
17841060,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.902016818523407,0.486855685710907,0.4404149949550628,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9230188727378844,0.519427478313446,0.493431806564331,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.853550374507904,0.4127238094806671,0.2908276617527008,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8345009684562683,0.3841167986392975,0.3667682707309723,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7043925523757935,0.2261769473552703,1.034740328788757,284.8894348144531,284.95001220703125,299.765380859375,294.88494873046875,298.0409851074219,297.1992492675781,284.8912048339844,1.0,0.6003811955451965,0.4362393915653229,0.4362393915653229,1.0,1.0,-3.153444528579712,1.0313993692398071,2.1220452785491943,0.3225594758987427,0.8983644247055054,0.8983644247055054,0.0,171.13192749023438,178.0,62561.48828125,0.0,2706.431884765625,1.0,279.1568298339844,283.1082458496094,297.9051818847656,301.9762878417969,293.1499938964844,293.1499938964844,279.45001220703125,38634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775432109832764,1.0,0.0,0.0,3.781636238098145,3.781661987304688,9.542294492348449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8544921875,0.0,1705.0338134765625,1895.4371337890625,0.0,3193.552490234375,0.9364899396896362,1.0,0.0,3.0,1.0,0.0
17841120,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.902016818523407,0.486855685710907,0.4404149949550628,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9230188727378844,0.519427478313446,0.493431806564331,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.853550374507904,0.4127238094806671,0.2908276617527008,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8345009684562683,0.3841167986392975,0.3667682707309723,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7043925523757935,0.2261769473552703,1.034740328788757,284.8894348144531,284.95001220703125,299.765380859375,294.88494873046875,298.0409851074219,297.1992492675781,284.8912048339844,1.0,0.6003811955451965,0.4362393915653229,0.4362393915653229,1.0,1.0,-3.153444528579712,1.0313993692398071,2.1220452785491943,0.3225594758987427,0.8983644247055054,0.8983644247055054,0.0,171.13192749023438,178.0,62561.48828125,0.0,2706.431884765625,1.0,279.1568298339844,283.1082458496094,297.9051818847656,301.9762878417969,293.1499938964844,293.1499938964844,279.45001220703125,38634.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775432109832764,1.0,0.0,0.0,3.781636238098145,3.781661987304688,9.542294492348449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.8544921875,0.0,1705.0338134765625,1895.4371337890625,0.0,3193.552490234375,0.9364899396896362,1.0,0.0,3.0,1.0,0.0
17841180,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8974031805992126,0.4859987497329712,0.4393703639507293,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9200357794761658,0.5218529105186462,0.4955082237720489,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8502683639526367,0.4131872951984405,0.2910138070583343,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8316192030906677,0.3848172426223755,0.3672981858253479,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7013489007949829,0.2262940406799316,1.0350388288497925,285.02081298828125,284.95001220703125,299.7863464355469,294.88623046875,298.0484619140625,297.20269775390625,285.0198059082031,1.0,0.6023092269897461,0.4353187680244446,0.4353187680244446,1.0,1.0,-3.155895471572876,1.030042052268982,2.1258533000946045,0.3205165266990661,1.0,1.0,0.0,173.92210388183594,181.0,61760.96484375,0.0,2726.37451171875,1.0,279.4440612792969,283.25396728515625,297.86480712890625,301.8149108886719,293.1499938964844,293.1499938964844,279.1499938964844,33812.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696858286857605,1.0,0.0,0.0,3.87553596496582,3.8755619525909424,1.0022056358138798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.3369140625,0.0,1781.48193359375,1895.4371337890625,0.0,3119.863525390625,0.9542824625968932,1.0,0.0,3.0,1.0,0.0
17841240,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8974031805992126,0.4859987497329712,0.4393703639507293,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9200357794761658,0.5218529105186462,0.4955082237720489,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8502683639526367,0.4131872951984405,0.2910138070583343,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8316192030906677,0.3848172426223755,0.3672981858253479,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7013489007949829,0.2262940406799316,1.0350388288497925,285.02081298828125,284.95001220703125,299.7863464355469,294.88623046875,298.0484619140625,297.20269775390625,285.0198059082031,1.0,0.6023092269897461,0.4353187680244446,0.4353187680244446,1.0,1.0,-3.155895471572876,1.030042052268982,2.1258533000946045,0.3205165266990661,1.0,1.0,0.0,173.92210388183594,181.0,61760.96484375,0.0,2726.37451171875,1.0,279.4440612792969,283.25396728515625,297.86480712890625,301.8149108886719,293.1499938964844,293.1499938964844,279.1499938964844,33812.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696858286857605,1.0,0.0,0.0,3.87553596496582,3.8755619525909424,1.0022056358138798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.3369140625,0.0,1781.48193359375,1895.4371337890625,0.0,3119.863525390625,0.9542824625968932,1.0,0.0,3.0,1.0,0.0
17841300,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8952352404594421,0.4850409924983978,0.438912034034729,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.918712079524994,0.5227257013320923,0.4966322183609009,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8487786650657654,0.4131041467189789,0.2911725640296936,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8303128480911255,0.3849254548549652,0.3676433563232422,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6999803185462952,0.2262293398380279,1.035535216331482,284.88018798828125,284.95001220703125,299.7969055175781,294.8865661621094,298.0504150390625,297.20184326171875,284.87554931640625,1.0,0.6033514738082886,0.4348584413528442,0.4348584413528442,1.0,1.0,-3.157904624938965,1.029643177986145,2.1282615661621094,0.3197304010391235,0.9166705012321472,0.9166705012321472,0.0,175.32102966308594,181.0,62817.27734375,0.0,2737.9423828125,1.0,279.19354248046875,283.0924987792969,297.9181213378906,302.0411071777344,293.1499938964844,293.1499938964844,279.1499938964844,36820.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757568597793579,1.0,0.0,0.0,3.859984397888184,3.8600106239318848,9.941785492628696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8037109375,0.0,1786.0650634765625,1895.4371337890625,0.0,3176.8037109375,0.9512137174606324,1.0,0.0,3.0,1.0,0.0
17841360,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8919600248336792,0.4838023483753204,0.437916100025177,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9162611961364746,0.5233652591705322,0.4973495304584503,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8463748693466187,0.4127807319164276,0.291040688753128,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8281703591346741,0.384829968214035,0.3676743805408478,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6977986693382263,0.2260150164365768,1.035122632980347,284.8893127441406,284.95001220703125,299.8074645996094,294.8866882324219,298.05078125,297.1986694335937,284.8914794921875,1.0,0.6042513847351074,0.4344119429588318,0.4344119429588318,1.0,1.0,-3.1569557189941406,1.0281720161437988,2.128783702850342,0.3185095489025116,0.8989660739898682,0.8989660739898682,0.0,177.1495819091797,184.0,62550.140625,0.0,2745.89111328125,1.0,279.1562805175781,283.1060485839844,297.9075622558594,301.9787292480469,293.1499938964844,293.1499938964844,279.45001220703125,38667.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775697350502014,1.0,0.0,0.0,3.782357931137085,3.782383680343628,9.54593588176067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6005859375,0.0,1706.1522216796875,1895.4371337890625,0.0,3193.801025390625,0.936767041683197,1.0,0.0,3.0,1.0,0.0
17841420,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8875954747200012,0.4829447269439697,0.4368690252304077,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.913587212562561,0.5258267521858215,0.4994550049304962,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8433367013931274,0.4132360517978668,0.2912197709083557,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8254721164703369,0.3855194747447967,0.3681919872760772,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6949155926704407,0.2261269688606262,1.035395860671997,285.0211181640625,284.95001220703125,299.82867431640625,294.88623046875,298.0584411621094,297.20233154296875,285.0201721191406,1.0,0.6061687469482422,0.4335189759731293,0.4335189759731293,1.0,1.0,-3.159384727478028,1.0268577337265017,2.1325271129608154,0.3165311217308044,1.0,1.0,0.0,179.94351196289062,187.0,61748.05078125,0.0,2765.861328125,1.0,279.4440612792969,283.25177001953125,297.86505126953125,301.81494140625,293.1499938964844,293.1499938964844,279.1499938964844,33834.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697439432144165,1.0,0.0,0.0,3.8769145011901855,3.876940250396729,1.0029186796600698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8974609375,0.0,1783.3729248046875,1895.4371337890625,0.0,3120.408447265625,0.9546037316322328,1.0,0.0,3.0,1.0,0.0
17841480,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8875954747200012,0.4829447269439697,0.4368690252304077,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.913587212562561,0.5258267521858215,0.4994550049304962,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8433367013931274,0.4132360517978668,0.2912197709083557,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8254721164703369,0.3855194747447967,0.3681919872760772,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6949155926704407,0.2261269688606262,1.035395860671997,285.0211181640625,284.95001220703125,299.82867431640625,294.88623046875,298.0584411621094,297.20233154296875,285.0201721191406,1.0,0.6061687469482422,0.4335189759731293,0.4335189759731293,1.0,1.0,-3.159384727478028,1.0268577337265017,2.1325271129608154,0.3165311217308044,1.0,1.0,0.0,179.94351196289062,187.0,61748.05078125,0.0,2765.861328125,1.0,279.4440612792969,283.25177001953125,297.86505126953125,301.81494140625,293.1499938964844,293.1499938964844,279.1499938964844,33834.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697439432144165,1.0,0.0,0.0,3.8769145011901855,3.876940250396729,1.0029186796600698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8974609375,0.0,1783.3729248046875,1895.4371337890625,0.0,3120.408447265625,0.9546037316322328,1.0,0.0,3.0,1.0,0.0
17841540,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8824461698532104,0.4807567298412323,0.4354157745838165,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9101896286010742,0.5273667573928833,0.5013220310211182,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8397139310836792,0.4128215312957763,0.2912391424179077,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8222136497497559,0.3855185210704803,0.3685547113418579,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6915498375892639,0.225841611623764,1.0354499816894531,284.88934326171875,284.95001220703125,299.8500061035156,294.8848876953125,298.0609436035156,297.1984558105469,284.8911437988281,1.0,0.6081002354621887,0.4326260089874267,0.4326260089874267,1.0,1.0,-3.1604163646698,1.0249972343444824,2.1354191303253174,0.3145697116851806,0.8993384838104248,0.8993384838104248,0.0,183.17623901367188,190.0,62544.75390625,0.0,2785.38232421875,1.0,279.1567687988281,283.1029663085937,297.90557861328125,301.9766540527344,293.1499938964844,293.1499938964844,278.8500061035156,38624.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776683211326599,1.0,0.0,0.0,3.785634994506836,3.785660982131958,9.562485274727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3759765625,0.0,1709.73681640625,1895.4371337890625,0.0,3194.725341796875,0.9373852014541626,1.0,0.0,3.0,1.0,0.0
17841600,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8824461698532104,0.4807567298412323,0.4354157745838165,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9101896286010742,0.5273667573928833,0.5013220310211182,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8397139310836792,0.4128215312957763,0.2912391424179077,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8222136497497559,0.3855185210704803,0.3685547113418579,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6915498375892639,0.225841611623764,1.0354499816894531,284.88934326171875,284.95001220703125,299.8500061035156,294.8848876953125,298.0609436035156,297.1984558105469,284.8911437988281,1.0,0.6081002354621887,0.4326260089874267,0.4326260089874267,1.0,1.0,-3.1604163646698,1.0249972343444824,2.1354191303253174,0.3145697116851806,0.8993384838104248,0.8993384838104248,0.0,183.17623901367188,190.0,62544.75390625,0.0,2785.38232421875,1.0,279.1567687988281,283.1029663085937,297.90557861328125,301.9766540527344,293.1499938964844,293.1499938964844,278.8500061035156,38624.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776683211326599,1.0,0.0,0.0,3.785634994506836,3.785660982131958,9.562485274727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3759765625,0.0,1709.73681640625,1895.4371337890625,0.0,3194.725341796875,0.9373852014541626,1.0,0.0,3.0,1.0,0.0
17841660,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8725424408912659,0.4765965044498443,0.4321533441543579,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9018458127975464,0.5267062783241272,0.5012739300727844,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8317217826843262,0.4101905524730682,0.2898367941379547,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8144781589508057,0.3832005858421325,0.3670032322406769,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6831068992614746,0.2230744212865829,1.026453971862793,284.8780822753906,284.95001220703125,299.8727722167969,294.88140869140625,298.0484619140625,297.17291259765625,284.8789978027344,1.0,0.6087803244590759,0.4317787587642669,0.4317787587642669,1.0,1.0,-3.1420865058898926,1.0160393714904783,2.126047134399414,0.3099539875984192,0.8236067891120911,0.8236067891120911,0.0,188.66064453125,193.0,62100.66796875,0.0,2777.85693359375,1.0,278.8583374023437,283.0766906738281,297.884521484375,301.94903564453125,293.1499938964844,293.1499938964844,279.1499938964844,41582.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880935549736023,1.0,0.0,0.0,3.5170438289642334,3.5170674324035645,8.253703072114149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.642578125,0.0,1430.4637451171875,1895.4371337890625,0.0,3225.347900390625,0.8807744979858398,1.0,0.0,3.0,1.0,0.0
17841720,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8725424408912659,0.4765965044498443,0.4321533441543579,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9018458127975464,0.5267062783241272,0.5012739300727844,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8317217826843262,0.4101905524730682,0.2898367941379547,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8144781589508057,0.3832005858421325,0.3670032322406769,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6831068992614746,0.2230744212865829,1.026453971862793,284.8780822753906,284.95001220703125,299.8727722167969,294.88140869140625,298.0484619140625,297.17291259765625,284.8789978027344,1.0,0.6087803244590759,0.4317787587642669,0.4317787587642669,1.0,1.0,-3.1420865058898926,1.0160393714904783,2.126047134399414,0.3099539875984192,0.8236067891120911,0.8236067891120911,0.0,188.66064453125,193.0,62100.66796875,0.0,2777.85693359375,1.0,278.8583374023437,283.0766906738281,297.884521484375,301.94903564453125,293.1499938964844,293.1499938964844,279.1499938964844,41582.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880935549736023,1.0,0.0,0.0,3.5170438289642334,3.5170674324035645,8.253703072114149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.642578125,0.0,1430.4637451171875,1895.4371337890625,0.0,3225.347900390625,0.8807744979858398,1.0,0.0,3.0,1.0,0.0
17841780,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8673807978630066,0.4750514030456543,0.4304963052272796,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8982877135276794,0.5282307267189026,0.5024438500404358,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8277018070220947,0.409742921590805,0.28932785987854,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.810387909412384,0.3827772736549377,0.3663776814937591,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6782058477401733,0.2217938601970672,1.0198768377304075,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0519714355469,297.1692199707031,284.9841613769531,1.0,0.609301745891571,0.4309315085411072,0.4309315085411072,1.0,1.0,-3.132213592529297,1.0102646350860596,2.1219489574432373,0.3062216937541961,0.90448397397995,0.90448397397995,0.0,191.7265625,196.0,61101.4609375,0.0,2774.43701171875,1.0,279.1412353515625,283.203857421875,297.83856201171875,301.753173828125,293.1499938964844,293.1499938964844,278.8500061035156,34690.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697792291641235,1.0,0.0,0.0,3.5943028926849365,3.5943260192871094,8.620304470241535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.1796875,0.0,1462.43115234375,1895.4371337890625,0.0,3120.73974609375,0.8919495344161987,1.0,0.0,3.0,1.0,0.0
17841840,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8673807978630066,0.4750514030456543,0.4304963052272796,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8982877135276794,0.5282307267189026,0.5024438500404358,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8277018070220947,0.409742921590805,0.28932785987854,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.810387909412384,0.3827772736549377,0.3663776814937591,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6782058477401733,0.2217938601970672,1.0198768377304075,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,298.0519714355469,297.1692199707031,284.9841613769531,1.0,0.609301745891571,0.4309315085411072,0.4309315085411072,1.0,1.0,-3.132213592529297,1.0102646350860596,2.1219489574432373,0.3062216937541961,0.90448397397995,0.90448397397995,0.0,191.7265625,196.0,61101.4609375,0.0,2774.43701171875,1.0,279.1412353515625,283.203857421875,297.83856201171875,301.753173828125,293.1499938964844,293.1499938964844,278.8500061035156,34690.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697792291641235,1.0,0.0,0.0,3.5943028926849365,3.5943260192871094,8.620304470241535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.1796875,0.0,1462.43115234375,1895.4371337890625,0.0,3120.73974609375,0.8919495344161987,1.0,0.0,3.0,1.0,0.0
17841900,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8653099536895752,0.4738789498806,0.4297625720500946,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8970714807510376,0.5287932753562927,0.5032067894935608,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8262102007865906,0.4093657732009887,0.2892273068428039,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8088603615760803,0.3824928700923919,0.3662839531898498,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6764096617698669,0.2212307900190353,1.0178134441375732,284.8710632324219,284.95001220703125,299.9117736816406,294.8702392578125,298.0535888671875,297.166748046875,284.8712158203125,1.0,0.60969477891922,0.4305078983306885,0.4305078983306885,1.0,1.0,-3.12953782081604,1.0082082748413086,2.1213293075561523,0.3048141598701477,0.8216506838798523,0.8216506838798523,0.0,193.01980590820312,196.0,61646.57421875,0.0,2775.97509765625,1.0,278.8998718261719,283.07781982421875,297.8876953125,301.95123291015625,293.1499938964844,293.1499938964844,278.8500061035156,39498.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744490742683411,1.0,0.0,0.0,3.5266287326812744,3.5266520977020264,8.298752049995528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.7001953125,0.0,1425.4852294921875,1895.4371337890625,0.0,3164.540283203125,0.877882719039917,1.0,0.0,3.0,1.0,0.0
17841960,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.862742006778717,0.4726914167404175,0.4286962449550628,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8954047560691833,0.5293477773666382,0.5037363767623901,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8243204355239868,0.4089691340923309,0.288966566324234,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8069291710853577,0.382202535867691,0.3660355508327484,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6743312478065491,0.2206917107105255,1.0155352354049685,284.9132995605469,284.95001220703125,299.92596435546875,294.8650207519531,298.0556945800781,297.1641540527344,284.9140625,1.0,0.6100484132766724,0.4302595555782318,0.4302595555782318,1.0,1.0,-3.1255404949188232,1.0060750246047974,2.1194655895233154,0.3035838603973388,0.8310728073120117,0.8310728073120117,0.0,194.534408569336,199.0,61307.625,0.0,2776.0390625,1.0,278.8586730957031,283.1163635253906,297.8724975585937,301.87042236328125,293.1499938964844,293.1499938964844,279.1499938964844,39166.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874926745891571,1.0,0.0,0.0,3.4415972232818604,3.441619873046875,7.903389587227139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3681640625,0.0,1335.7777099609375,1895.4371337890625,0.0,3169.02001953125,0.8620870113372803,1.0,0.0,3.0,1.0,0.0
17842020,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8593747615814209,0.471491664648056,0.4274840056896209,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.893736720085144,0.5314009189605713,0.5055450797080994,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.821993887424469,0.4090576171875,0.288949579000473,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8045117855072021,0.3823662102222442,0.3661097586154938,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6715975999832153,0.2201747447252273,1.0129830837249756,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,298.06658935546875,297.1676940917969,284.9943542480469,1.0,0.6110798120498657,0.4297628104686737,0.4297628104686737,1.0,1.0,-3.1232504844665527,1.0039892196655271,2.1192612648010254,0.3019256591796875,0.9096798896789552,0.9096798896789552,0.0,196.8122711181641,202.0,60687.76171875,0.0,2783.599853515625,1.0,279.14080810546875,283.2147521972656,297.8290710449219,301.71466064453125,293.1499938964844,293.1499938964844,278.8500061035156,33585.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667428493499756,1.0,0.0,0.0,3.5611164569854736,3.5611393451690674,8.461856850772165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.017578125,0.0,1418.8826904296875,1895.4371337890625,0.0,3092.255126953125,0.8835774660110474,1.0,0.0,3.0,1.0,0.0
17842080,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8593747615814209,0.471491664648056,0.4274840056896209,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.893736720085144,0.5314009189605713,0.5055450797080994,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.821993887424469,0.4090576171875,0.288949579000473,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8045117855072021,0.3823662102222442,0.3661097586154938,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6715975999832153,0.2201747447252273,1.0129830837249756,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,298.06658935546875,297.1676940917969,284.9943542480469,1.0,0.6110798120498657,0.4297628104686737,0.4297628104686737,1.0,1.0,-3.1232504844665527,1.0039892196655271,2.1192612648010254,0.3019256591796875,0.9096798896789552,0.9096798896789552,0.0,196.8122711181641,202.0,60687.76171875,0.0,2783.599853515625,1.0,279.14080810546875,283.2147521972656,297.8290710449219,301.71466064453125,293.1499938964844,293.1499938964844,278.8500061035156,33585.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667428493499756,1.0,0.0,0.0,3.5611164569854736,3.5611393451690674,8.461856850772165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.017578125,0.0,1418.8826904296875,1895.4371337890625,0.0,3092.255126953125,0.8835774660110474,1.0,0.0,3.0,1.0,0.0
17842140,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8550821542739868,0.4691964983940124,0.4257732927799225,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8911870121955872,0.5326794981956482,0.5070433020591736,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8188991546630859,0.4084257781505584,0.2887298166751861,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8013303875923157,0.3819727003574371,0.3660029470920563,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6683741807937622,0.2194100618362426,1.010513424873352,284.91265869140625,284.95001220703125,299.9882507324219,294.8373413085937,298.07373046875,297.1648864746094,284.9126892089844,1.0,0.6122474670410156,0.429266095161438,0.429266095161438,1.0,1.0,-3.119638681411743,1.0014028549194336,2.1182358264923096,0.3002097010612488,0.8313738107681274,0.8313738107681274,0.0,199.70323181152344,205.0,61044.7265625,0.0,2791.745849609375,1.0,278.8591003417969,283.1143493652344,297.8540954589844,301.83660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38624.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738794326782227,1.0,0.0,0.0,3.4295904636383057,3.429612874984741,7.848340715099766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9638671875,0.0,1319.948486328125,1895.4371337890625,0.0,3159.198486328125,0.8588141202926636,1.0,0.0,3.0,1.0,0.0
17842200,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8550821542739868,0.4691964983940124,0.4257732927799225,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8911870121955872,0.5326794981956482,0.5070433020591736,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8188991546630859,0.4084257781505584,0.2887298166751861,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8013303875923157,0.3819727003574371,0.3660029470920563,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6683741807937622,0.2194100618362426,1.010513424873352,284.91265869140625,284.95001220703125,299.9882507324219,294.8373413085937,298.07373046875,297.1648864746094,284.9126892089844,1.0,0.6122474670410156,0.429266095161438,0.429266095161438,1.0,1.0,-3.119638681411743,1.0014028549194336,2.1182358264923096,0.3002097010612488,0.8313738107681274,0.8313738107681274,0.0,199.70323181152344,205.0,61044.7265625,0.0,2791.745849609375,1.0,278.8591003417969,283.1143493652344,297.8540954589844,301.83660888671875,293.1499938964844,293.1499938964844,279.1499938964844,38624.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738794326782227,1.0,0.0,0.0,3.4295904636383057,3.429612874984741,7.848340715099766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9638671875,0.0,1319.948486328125,1895.4371337890625,0.0,3159.198486328125,0.8588141202926636,1.0,0.0,3.0,1.0,0.0
17842260,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8517451286315918,0.4680314064025879,0.4246007800102234,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8894956111907959,0.534813642501831,0.5089468359947205,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8165338635444641,0.4085724353790283,0.2887662351131439,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7989014983177185,0.3821979165077209,0.366160899400711,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6658320426940918,0.2190503776073455,1.0088531970977783,284.9931945800781,284.95001220703125,300.0223388671875,294.8197326660156,298.086181640625,297.1693420410156,284.9923095703125,1.0,0.6135724186897278,0.4286015927791595,0.4286015927791595,1.0,1.0,-3.118748188018799,0.9994308352470398,2.1193172931671143,0.2983143627643585,0.9078375697135924,0.9078375697135924,0.0,202.2107086181641,208.0,60435.19140625,0.0,2803.316162109375,1.0,279.14068603515625,283.21142578125,297.8009033203125,301.6725769042969,293.1499938964844,293.1499938964844,278.8500061035156,33492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666045665740967,1.0,0.0,0.0,3.549155712127685,3.5491783618927,8.405110634157609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.669921875,0.0,1405.5985107421875,1895.4371337890625,0.0,3090.958251953125,0.8808256387710571,1.0,0.0,3.0,1.0,0.0
17842320,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8517451286315918,0.4680314064025879,0.4246007800102234,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8894956111907959,0.534813642501831,0.5089468359947205,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8165338635444641,0.4085724353790283,0.2887662351131439,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7989014983177185,0.3821979165077209,0.366160899400711,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6658320426940918,0.2190503776073455,1.0088531970977783,284.9931945800781,284.95001220703125,300.0223388671875,294.8197326660156,298.086181640625,297.1693420410156,284.9923095703125,1.0,0.6135724186897278,0.4286015927791595,0.4286015927791595,1.0,1.0,-3.118748188018799,0.9994308352470398,2.1193172931671143,0.2983143627643585,0.9078375697135924,0.9078375697135924,0.0,202.2107086181641,208.0,60435.19140625,0.0,2803.316162109375,1.0,279.14068603515625,283.21142578125,297.8009033203125,301.6725769042969,293.1499938964844,293.1499938964844,278.8500061035156,33492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666045665740967,1.0,0.0,0.0,3.549155712127685,3.5491783618927,8.405110634157609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.669921875,0.0,1405.5985107421875,1895.4371337890625,0.0,3090.958251953125,0.8808256387710571,1.0,0.0,3.0,1.0,0.0
17842380,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8475717306137085,0.4658022820949554,0.422948271036148,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8869745135307312,0.5361591577529907,0.5105152130126953,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8134205937385559,0.4080069363117218,0.2885940968990326,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7957469820976257,0.3818434476852417,0.3660994470119476,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6627659797668457,0.2183775603771209,1.0068765878677368,284.9117126464844,284.95001220703125,300.05816650390625,294.7998352050781,298.0943908691406,297.1669921875,284.9117431640625,1.0,0.6149416565895081,0.4279370605945587,0.4279370605945587,1.0,1.0,-3.115995645523072,0.9967459440231324,2.1192498207092285,0.2962444126605987,0.8292911052703857,0.8292911052703857,0.0,205.2837677001953,196.0,60787.1875,0.0,2814.124267578125,1.0,278.8592224121094,283.11163330078125,297.8186340332031,301.78631591796875,293.1499938964844,293.1499938964844,279.1499938964844,38609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741211295127869,1.0,0.0,0.0,3.417444944381714,3.4174671173095703,7.792850738042034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9541015625,0.0,1307.78564453125,1895.4371337890625,0.0,3161.464599609375,0.8561222553253174,1.0,0.0,3.0,1.0,0.0
