time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8475717306137085,0.4658022820949554,0.422948271036148,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8869745135307312,0.5361591577529907,0.5105152130126953,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8134205937385559,0.4080069363117218,0.2885940968990326,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7957469820976257,0.3818434476852417,0.3660994470119476,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6627659797668457,0.2183775603771209,1.0068765878677368,284.9117126464844,284.95001220703125,300.05816650390625,294.7998352050781,298.0943908691406,297.1669921875,284.9117431640625,1.0,0.6149416565895081,0.4279370605945587,0.4279370605945587,1.0,1.0,-3.115995645523072,0.9967459440231324,2.1192498207092285,0.2962444126605987,0.8292911052703857,0.8292911052703857,0.0,205.2837677001953,196.0,60787.1875,0.0,2814.124267578125,1.0,278.8592224121094,283.11163330078125,297.8186340332031,301.78631591796875,293.1499938964844,293.1499938964844,279.1499938964844,38609.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741211295127869,1.0,0.0,0.0,3.417444944381714,3.4174671173095703,7.792850738042034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9541015625,0.0,1307.78564453125,1895.4371337890625,0.0,3161.464599609375,0.8561222553253174,1.0,0.0,3.0,1.0,0.0
17842500,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8480505347251892,0.4652073085308075,0.4221209585666656,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8885447382926941,0.5372111201286316,0.5112528800964355,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8142743110656738,0.4080663323402405,0.2884628772735595,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7966787219047546,0.3819280564785003,0.3659856617450714,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6632816791534424,0.2181908190250396,1.005399465560913,285.0137023925781,284.95001220703125,300.07666015625,294.7890930175781,298.1007385253906,297.1688842773437,285.0141906738281,1.0,0.6137704253196716,0.4276047945022583,0.4276047945022583,1.0,1.0,-3.1138150691986084,0.9951115846633912,2.118703603744507,0.2950184941291809,0.901257336139679,0.901257336139679,0.0,204.13905334472656,196.0,60057.08203125,0.0,2803.66015625,1.0,279.0960998535156,283.2271728515625,297.7592468261719,301.56988525390625,293.1499938964844,293.1499938964844,279.1499938964844,33884.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684831261634827,1.0,0.0,0.0,3.471393823623657,3.4714157581329346,8.040832994993252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.189453125,0.0,1328.3359375,1895.4371337890625,0.0,3108.5810546875,0.8656485676765442,1.0,0.0,3.0,1.0,0.0
17842560,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8504194021224976,0.4647151231765747,0.4215944111347198,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8921560049057007,0.5383646488189697,0.5122265219688416,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8168829679489136,0.4082415997982025,0.2884968221187591,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7994347214698792,0.3821097612380981,0.3660377562046051,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6653232574462891,0.218091070652008,1.0043416023254397,284.990478515625,284.95001220703125,300.09552001953125,294.77783203125,298.1080322265625,297.1719055175781,284.9888916015625,1.0,0.6120535731315613,0.4272848665714264,0.4272848665714264,1.0,1.0,-3.1131832599639893,0.9940781593322754,2.119105100631714,0.294050931930542,0.9033992290496826,0.9033992290496826,0.0,201.343002319336,184.0,60150.6171875,0.0,2787.544677734375,1.0,279.14117431640625,283.2065734863281,297.75897216796875,301.6145324707031,293.1499938964844,293.1499938964844,278.8500061035156,33456.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669178485870361,1.0,0.0,0.0,3.5377209186553955,3.537743330001831,8.351037195097888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6416015625,0.0,1393.3565673828125,1895.4371337890625,0.0,3093.897216796875,0.8779921531677246,1.0,0.0,3.0,1.0,0.0
17842620,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8564437031745911,0.4626420736312866,0.4196835160255432,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9010099768638612,0.5398226380348206,0.5134879350662231,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8233130574226379,0.4078357517719269,0.288125604391098,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8063635230064392,0.38184854388237,0.3656481206417084,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6706604361534119,0.2175385653972625,1.0009262561798096,284.9107971191406,284.95001220703125,300.13427734375,294.7539367675781,298.1176147460937,297.17047119140625,284.9106750488281,1.0,0.6070910096168518,0.4266449809074402,0.4266449809074402,1.0,1.0,-3.1073882579803467,0.9903358221054076,2.1170523166656494,0.2915342152118683,0.8249168992042542,0.8249168992042542,0.0,194.0357208251953,172.0,60413.20703125,0.0,2737.2099609375,1.0,278.8594055175781,283.110107421875,297.77227783203125,301.7182006835937,293.1499938964844,293.1499938964844,279.1499938964844,38708.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874370813369751,1.0,0.0,0.0,3.3978800773620605,3.397902250289917,7.703877713538532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.68359375,0.0,1289.210693359375,1895.4371337890625,0.0,3163.806396484375,0.8518944978713989,1.0,0.0,3.0,1.0,0.0
17842680,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8564437031745911,0.4626420736312866,0.4196835160255432,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9010099768638612,0.5398226380348206,0.5134879350662231,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8233130574226379,0.4078357517719269,0.288125604391098,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8063635230064392,0.38184854388237,0.3656481206417084,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6706604361534119,0.2175385653972625,1.0009262561798096,284.9107971191406,284.95001220703125,300.13427734375,294.7539367675781,298.1176147460937,297.17047119140625,284.9106750488281,1.0,0.6070910096168518,0.4266449809074402,0.4266449809074402,1.0,1.0,-3.1073882579803467,0.9903358221054076,2.1170523166656494,0.2915342152118683,0.8249168992042542,0.8249168992042542,0.0,194.0357208251953,172.0,60413.20703125,0.0,2737.2099609375,1.0,278.8594055175781,283.110107421875,297.77227783203125,301.7182006835937,293.1499938964844,293.1499938964844,279.1499938964844,38708.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874370813369751,1.0,0.0,0.0,3.3978800773620605,3.397902250289917,7.703877713538532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.68359375,0.0,1289.210693359375,1895.4371337890625,0.0,3163.806396484375,0.8518944978713989,1.0,0.0,3.0,1.0,0.0
17842740,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8663678169250488,0.4617335498332977,0.4182797074317932,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9145692586898804,0.5421398282051086,0.5150899291038513,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8330410122871399,0.4082686603069305,0.2879983484745025,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8163739442825317,0.3822456896305084,0.3654796183109283,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6790691018104553,0.2174033373594284,0.9979803562164308,284.9884948730469,284.95001220703125,300.1742248535156,294.72833251953125,298.13262939453125,297.1763000488281,284.9876403808594,1.0,0.601024866104126,0.4260051250457763,0.4260051250457763,1.0,1.0,-3.10372257232666,0.9873937964439392,2.116328716278076,0.2891514003276825,0.8970505595207214,0.8970505595207214,0.0,184.23587036132807,160.0,59745.03515625,0.0,2678.060302734375,1.0,279.1404113769531,283.2051086425781,297.7092590332031,301.54022216796875,293.1499938964844,293.1499938964844,279.45001220703125,33644.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670241236686707,1.0,0.0,0.0,3.513633966445923,3.51365613937378,8.237706765612529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.05859375,0.0,1369.7120361328125,1895.4371337890625,0.0,3094.89404296875,0.8729287385940552,1.0,0.0,3.0,1.0,0.0
17842800,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8663678169250488,0.4617335498332977,0.4182797074317932,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9145692586898804,0.5421398282051086,0.5150899291038513,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8330410122871399,0.4082686603069305,0.2879983484745025,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8163739442825317,0.3822456896305084,0.3654796183109283,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6790691018104553,0.2174033373594284,0.9979803562164308,284.9884948730469,284.95001220703125,300.1742248535156,294.72833251953125,298.13262939453125,297.1763000488281,284.9876403808594,1.0,0.601024866104126,0.4260051250457763,0.4260051250457763,1.0,1.0,-3.10372257232666,0.9873937964439392,2.116328716278076,0.2891514003276825,0.8970505595207214,0.8970505595207214,0.0,184.23587036132807,160.0,59745.03515625,0.0,2678.060302734375,1.0,279.1404113769531,283.2051086425781,297.7092590332031,301.54022216796875,293.1499938964844,293.1499938964844,279.45001220703125,33644.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670241236686707,1.0,0.0,0.0,3.513633966445923,3.51365613937378,8.237706765612529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.05859375,0.0,1369.7120361328125,1895.4371337890625,0.0,3094.89404296875,0.8729287385940552,1.0,0.0,3.0,1.0,0.0
17842860,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.879706859588623,0.4611124992370605,0.4172683954238891,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9329910278320312,0.5447163581848145,0.5170233249664307,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8458091616630554,0.4090341329574585,0.288162887096405,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8287534117698669,0.3829227685928345,0.3656297624111175,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6902648210525513,0.2175139337778091,0.9961791634559632,285.0424499511719,284.95001220703125,300.2151794433594,294.7012023925781,298.1495666503906,297.18414306640625,285.03875732421875,1.0,0.5945684909820557,0.4254389703273773,0.4254389703273773,1.0,1.0,-3.103041648864746,0.9857285022735596,2.1173131465911865,0.2874130606651306,0.9970882534980774,0.9970882534980774,0.0,173.1507110595703,148.0,59365.2734375,0.0,2618.04736328125,1.0,279.44219970703125,283.2743225097656,297.6900634765625,301.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,31127.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862382173538208,1.0,0.0,0.0,3.707892417907715,3.707916021347046,9.173763260150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8544921875,0.0,1561.498779296875,1895.4371337890625,0.0,3051.3486328125,0.9145609140396118,1.0,0.0,3.0,1.0,0.0
17842920,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.879706859588623,0.4611124992370605,0.4172683954238891,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9329910278320312,0.5447163581848145,0.5170233249664307,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8458091616630554,0.4090341329574585,0.288162887096405,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8287534117698669,0.3829227685928345,0.3656297624111175,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6902648210525513,0.2175139337778091,0.9961791634559632,285.0424499511719,284.95001220703125,300.2151794433594,294.7012023925781,298.1495666503906,297.18414306640625,285.03875732421875,1.0,0.5945684909820557,0.4254389703273773,0.4254389703273773,1.0,1.0,-3.103041648864746,0.9857285022735596,2.1173131465911865,0.2874130606651306,0.9970882534980774,0.9970882534980774,0.0,173.1507110595703,148.0,59365.2734375,0.0,2618.04736328125,1.0,279.44219970703125,283.2743225097656,297.6900634765625,301.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,31127.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862382173538208,1.0,0.0,0.0,3.707892417907715,3.707916021347046,9.173763260150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8544921875,0.0,1561.498779296875,1895.4371337890625,0.0,3051.3486328125,0.9145609140396118,1.0,0.0,3.0,1.0,0.0
17842980,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8933356404304504,0.4588432312011719,0.4152363240718841,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.951533019542694,0.545956015586853,0.5181146860122681,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.859225869178772,0.4086244404315948,0.2878048121929168,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.84145587682724,0.3826218545436859,0.3652011454105377,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7017872929573059,0.2170485705137252,0.9929586052894592,284.8832702636719,284.95001220703125,300.2569885253906,294.6727905273437,298.158447265625,297.1802062988281,284.88525390625,1.0,0.5875667929649353,0.4248728156089782,0.4248728156089782,1.0,1.0,-3.0971035957336426,0.9821219444274902,2.1149816513061523,0.2850570678710937,0.8709227442741394,0.8709227442741394,0.0,162.4488525390625,136.0,60031.80078125,0.0,2549.967041015625,1.0,279.1567687988281,283.1035461425781,297.7089233398437,301.6316223144531,293.1499938964844,293.1499938964844,279.45001220703125,38289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738065958023071,1.0,0.0,0.0,3.633228302001953,3.6332526206970215,8.808028155726788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.2216796875,0.0,1531.6417236328125,1895.4371337890625,0.0,3158.51513671875,0.9029826521873474,1.0,0.0,3.0,1.0,0.0
17843040,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8933356404304504,0.4588432312011719,0.4152363240718841,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.951533019542694,0.545956015586853,0.5181146860122681,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.859225869178772,0.4086244404315948,0.2878048121929168,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.84145587682724,0.3826218545436859,0.3652011454105377,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7017872929573059,0.2170485705137252,0.9929586052894592,284.8832702636719,284.95001220703125,300.2569885253906,294.6727905273437,298.158447265625,297.1802062988281,284.88525390625,1.0,0.5875667929649353,0.4248728156089782,0.4248728156089782,1.0,1.0,-3.0971035957336426,0.9821219444274902,2.1149816513061523,0.2850570678710937,0.8709227442741394,0.8709227442741394,0.0,162.4488525390625,136.0,60031.80078125,0.0,2549.967041015625,1.0,279.1567687988281,283.1035461425781,297.7089233398437,301.6316223144531,293.1499938964844,293.1499938964844,279.45001220703125,38289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738065958023071,1.0,0.0,0.0,3.633228302001953,3.6332526206970215,8.808028155726788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.2216796875,0.0,1531.6417236328125,1895.4371337890625,0.0,3158.51513671875,0.9029826521873474,1.0,0.0,3.0,1.0,0.0
17843100,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9010924100875854,0.4582836329936981,0.4141913950443268,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.961280107498169,0.5469832420349121,0.5185881853103638,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8669116497039795,0.408781349658966,0.2875701487064361,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8486825227737427,0.3827343583106994,0.3648983240127563,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7081584334373474,0.2169443964958191,0.9909499287605286,285.0050048828125,284.95001220703125,300.2781677246094,294.6581420898437,298.1651306152344,297.1814270019531,285.00750732421875,1.0,0.583860456943512,0.4245897233486175,0.4245897233486175,1.0,1.0,-3.093348741531372,0.9800399541854858,2.113308906555176,0.2836356461048126,0.9499822854995728,0.9499822854995728,0.0,156.91273498535156,136.0,59129.03515625,0.0,2513.555908203125,1.0,279.401611328125,283.2402038574219,297.6369323730469,301.3936462402344,293.1499938964844,293.1499938964844,279.45001220703125,34165.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685822486877441,1.0,0.0,0.0,3.675225496292114,3.675249576568604,9.012832151711336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.4228515625,0.0,1547.5975341796875,1895.4371337890625,0.0,3109.5107421875,0.91131991147995,1.0,0.0,3.0,1.0,0.0
17843160,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.911225974559784,0.4579771161079407,0.4136488735675812,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9723383784294128,0.5482284426689148,0.5194722414016724,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8765432238578796,0.4091680645942688,0.2876209020614624,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8577194809913635,0.383030354976654,0.3648939132690429,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7156973481178284,0.216972678899765,0.9897695779800416,284.99346923828125,284.95001220703125,300.2994689941406,294.64324951171875,298.1734619140625,297.1848449707031,284.9918212890625,1.0,0.5802261233329773,0.4243215024471283,0.4243215024471283,1.0,1.0,-3.092392921447754,0.9790205955505372,2.113372325897217,0.2826886475086212,0.9596948623657228,0.9596948623657228,0.0,150.8976287841797,124.0,59197.54296875,0.0,2480.005615234375,1.0,279.4429016113281,283.2276916503906,297.6282043457031,301.4266967773437,293.1499938964844,293.1499938964844,279.1499938964844,33483.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671212792396545,1.0,0.0,0.0,3.740198135375977,3.740222692489624,9.334316359854712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.205078125,0.0,1616.55810546875,1895.4371337890625,0.0,3095.8056640625,0.9235957264900208,1.0,0.0,3.0,1.0,0.0
17843220,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9338673949241638,0.4561138749122619,0.411834716796875,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9923105239868164,0.549716055393219,0.5206577181816101,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8969249129295349,0.4090904891490936,0.2873884439468384,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8771222233772278,0.382910281419754,0.3645118474960327,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7303739786148071,0.2166213393211364,0.9865964651107788,284.8893127441406,284.95001220703125,300.3424072265625,294.61285400390625,298.1841125488281,297.18292236328125,284.8914794921875,1.0,0.5727466940879822,0.4237850606441498,0.4237850606441498,1.0,1.0,-3.087090015411377,0.9757272005081176,2.111362934112549,0.2804766893386841,0.8563326001167297,0.8563326001167297,0.0,139.42572021484375,112.0,59550.9921875,0.0,2409.55126953125,1.0,279.1571350097656,283.10968017578125,297.6349792480469,301.52685546875,293.1499938964844,293.1499938964844,279.45001220703125,39439.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753530383110046,1.0,0.0,0.0,3.598771095275879,3.598795175552368,8.641750355309341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1640625,0.0,1502.2884521484375,1895.4371337890625,0.0,3173.017333984375,0.8967881798744202,1.0,0.0,3.0,1.0,0.0
17843280,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9338673949241638,0.4561138749122619,0.411834716796875,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9923105239868164,0.549716055393219,0.5206577181816101,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8969249129295349,0.4090904891490936,0.2873884439468384,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8771222233772278,0.382910281419754,0.3645118474960327,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7303739786148071,0.2166213393211364,0.9865964651107788,284.8893127441406,284.95001220703125,300.3424072265625,294.61285400390625,298.1841125488281,297.18292236328125,284.8914794921875,1.0,0.5727466940879822,0.4237850606441498,0.4237850606441498,1.0,1.0,-3.087090015411377,0.9757272005081176,2.111362934112549,0.2804766893386841,0.8563326001167297,0.8563326001167297,0.0,139.42572021484375,112.0,59550.9921875,0.0,2409.55126953125,1.0,279.1571350097656,283.10968017578125,297.6349792480469,301.52685546875,293.1499938964844,293.1499938964844,279.45001220703125,39439.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753530383110046,1.0,0.0,0.0,3.598771095275879,3.598795175552368,8.641750355309341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1640625,0.0,1502.2884521484375,1895.4371337890625,0.0,3173.017333984375,0.8967881798744202,1.0,0.0,3.0,1.0,0.0
17843340,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9515169858932496,0.455468475818634,0.4107110202312469,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.5531728267669678,0.5099441409111023,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.913964033126831,0.4099032878875732,0.2875658571720123,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8929377198219299,0.3834514915943146,0.3645513355731964,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7418645024299622,0.2166449725627899,0.9847797155380248,284.986328125,284.95001220703125,300.3856811523437,294.5817565917969,298.2012023925781,297.1927795410156,284.9852294921875,1.0,0.5639646053314209,0.4232486188411712,0.4232486188411712,1.0,1.0,-3.061690092086792,0.9649097919464112,2.096780300140381,0.2771917581558227,0.9377824068069458,0.9377824068069458,0.0,130.8460235595703,115.0,58459.484375,0.0,2324.572021484375,1.0,279.44207763671875,283.2236633300781,297.55963134765625,301.3202209472656,293.1499938964844,293.1499938964844,279.1499938964844,34028.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672394752502441,1.0,0.0,0.0,3.699281692504883,3.699305772781372,9.131205160883836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5224609375,0.0,1573.73876953125,1895.4371337890625,0.0,3096.91455078125,0.9147650599479676,1.0,0.0,3.0,1.0,0.0
17843400,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9515169858932496,0.455468475818634,0.4107110202312469,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.5531728267669678,0.5099441409111023,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.913964033126831,0.4099032878875732,0.2875658571720123,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8929377198219299,0.3834514915943146,0.3645513355731964,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7418645024299622,0.2166449725627899,0.9847797155380248,284.986328125,284.95001220703125,300.3856811523437,294.5817565917969,298.2012023925781,297.1927795410156,284.9852294921875,1.0,0.5639646053314209,0.4232486188411712,0.4232486188411712,1.0,1.0,-3.061690092086792,0.9649097919464112,2.096780300140381,0.2771917581558227,0.9377824068069458,0.9377824068069458,0.0,130.8460235595703,115.0,58459.484375,0.0,2324.572021484375,1.0,279.44207763671875,283.2236633300781,297.55963134765625,301.3202209472656,293.1499938964844,293.1499938964844,279.1499938964844,34028.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672394752502441,1.0,0.0,0.0,3.699281692504883,3.699305772781372,9.131205160883836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5224609375,0.0,1573.73876953125,1895.4371337890625,0.0,3096.91455078125,0.9147650599479676,1.0,0.0,3.0,1.0,0.0
17843460,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9619422554969788,0.4536653757095337,0.4091678261756897,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.5586235523223877,0.4927012622356415,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.92623108625412,0.4099714457988739,0.2876116633415222,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9034648537635804,0.3833649456501007,0.3644433617591858,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7495696544647217,0.2163675427436828,0.9830532073974608,284.8935546875,284.95001220703125,300.4290466308594,294.5502319335937,298.2250366210937,297.2094116210937,284.8949584960937,1.0,0.5592334270477295,0.422884464263916,0.422884464263916,1.0,1.0,-3.0462090969085693,0.958442211151123,2.0877668857574463,0.2720490396022796,0.8397154211997986,0.8397154211997986,0.0,125.4925765991211,118.0,58511.98828125,0.0,2261.571533203125,1.0,279.1581115722656,283.1217956542969,297.5630187988281,301.3914794921875,293.1499938964844,293.1499938964844,279.45001220703125,39832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736416101455688,1.0,0.0,0.0,3.5269529819488525,3.526976585388184,8.300277727357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.09375,0.0,1428.240234375,1895.4371337890625,0.0,3156.968017578125,0.8813540935516357,1.0,0.0,3.0,1.0,0.0
17843520,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9619422554969788,0.4536653757095337,0.4091678261756897,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.5586235523223877,0.4927012622356415,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.92623108625412,0.4099714457988739,0.2876116633415222,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9034648537635804,0.3833649456501007,0.3644433617591858,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7495696544647217,0.2163675427436828,0.9830532073974608,284.8935546875,284.95001220703125,300.4290466308594,294.5502319335937,298.2250366210937,297.2094116210937,284.8949584960937,1.0,0.5592334270477295,0.422884464263916,0.422884464263916,1.0,1.0,-3.0462090969085693,0.958442211151123,2.0877668857574463,0.2720490396022796,0.8397154211997986,0.8397154211997986,0.0,125.4925765991211,118.0,58511.98828125,0.0,2261.571533203125,1.0,279.1581115722656,283.1217956542969,297.5630187988281,301.3914794921875,293.1499938964844,293.1499938964844,279.45001220703125,39832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736416101455688,1.0,0.0,0.0,3.5269529819488525,3.526976585388184,8.300277727357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.09375,0.0,1428.240234375,1895.4371337890625,0.0,3156.968017578125,0.8813540935516357,1.0,0.0,3.0,1.0,0.0
17843580,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9662039875984192,0.4531077742576599,0.4083321392536163,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.5650222301483154,0.4853401184082031,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9322580695152284,0.4109635353088379,0.2880726158618927,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9086093902587892,0.3839718699455261,0.3647577464580536,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7531522512435913,0.2165306359529495,0.982835054397583,284.9935607910156,284.95001220703125,300.4723815917969,294.5185241699219,298.25311279296875,297.2326354980469,284.9926452636719,1.0,0.5567547082901001,0.4225203096866607,0.4225203096866607,1.0,1.0,-3.037013530731201,0.9541678428649902,2.082845449447632,0.2696016430854797,0.9244949221611024,0.9244949221611024,0.0,123.18905639648438,121.0,57672.734375,0.0,2233.11181640625,1.0,279.44146728515625,283.2370300292969,297.4915466308594,301.1914367675781,293.1499938964844,293.1499938964844,279.1499938964844,33838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644664287567139,1.0,0.0,0.0,3.632401704788208,3.63242506980896,8.804020126262913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.9912109375,0.0,1497.58154296875,1895.4371337890625,0.0,3070.900146484375,0.8997721076011658,1.0,0.0,3.0,1.0,0.0
17843640,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9662039875984192,0.4531077742576599,0.4083321392536163,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.5650222301483154,0.4853401184082031,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9322580695152284,0.4109635353088379,0.2880726158618927,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9086093902587892,0.3839718699455261,0.3647577464580536,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7531522512435913,0.2165306359529495,0.982835054397583,284.9935607910156,284.95001220703125,300.4723815917969,294.5185241699219,298.25311279296875,297.2326354980469,284.9926452636719,1.0,0.5567547082901001,0.4225203096866607,0.4225203096866607,1.0,1.0,-3.037013530731201,0.9541678428649902,2.082845449447632,0.2696016430854797,0.9244949221611024,0.9244949221611024,0.0,123.18905639648438,121.0,57672.734375,0.0,2233.11181640625,1.0,279.44146728515625,283.2370300292969,297.4915466308594,301.1914367675781,293.1499938964844,293.1499938964844,279.1499938964844,33838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644664287567139,1.0,0.0,0.0,3.632401704788208,3.63242506980896,8.804020126262913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.9912109375,0.0,1497.58154296875,1895.4371337890625,0.0,3070.900146484375,0.8997721076011658,1.0,0.0,3.0,1.0,0.0
17843700,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9670198559761048,0.4523225426673889,0.4079008996486664,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.5677289962768555,0.4836030006408691,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.933892548084259,0.4111456274986267,0.288339763879776,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9099870324134828,0.384015142917633,0.3649528622627258,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7540698647499084,0.2164860814809799,0.983010232448578,284.8688049316406,284.95001220703125,300.4939880371094,294.5026550292969,298.26422119140625,297.2398986816406,284.8667907714844,1.0,0.5562399625778198,0.4223382174968719,0.4223382174968719,1.0,1.0,-3.0351719856262207,0.953034520149231,2.08213758468628,0.2689133584499359,0.8357738256454468,0.8357738256454468,0.0,122.66736602783205,121.0,58356.68359375,0.0,2227.1201171875,1.0,279.1982727050781,283.0967712402344,297.5312194824219,301.38458251953125,293.1499938964844,293.1499938964844,279.1499938964844,38563.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703262209892273,1.0,0.0,0.0,3.581031322479248,3.581055164337158,8.556763759770547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.984375,0.0,1476.6015625,1895.4371337890625,0.0,3125.870849609375,0.8892911672592163,1.0,0.0,3.0,1.0,0.0
17843760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.966334581375122,0.4514360427856445,0.4070751368999481,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.5700734853744507,0.4836506843566894,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.933915674686432,0.4112274348735809,0.2883866429328918,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9099025130271912,0.383955717086792,0.3648971021175384,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7539212703704834,0.2163645625114441,0.9825089573860168,284.906494140625,284.95001220703125,300.5155029296875,294.48681640625,298.2735290527344,297.2442321777344,284.9080505371094,1.0,0.5560415983200073,0.4222288131713867,0.4222288131713867,1.0,1.0,-3.0336217880249023,0.952178120613098,2.081443548202514,0.2684331834316253,0.8394085764884949,0.8394085764884949,0.0,122.61953735351562,139.0,58021.84375,0.0,2224.106201171875,1.0,279.1582946777344,283.1336669921875,297.5041809082031,301.2948913574219,293.1499938964844,293.1499938964844,279.45001220703125,39172.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717835545539856,1.0,0.0,0.0,3.487637519836426,3.4876604080200195,8.116260232782224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.607421875,0.0,1382.60693359375,1895.4371337890625,0.0,3139.540771484375,0.8721690773963928,1.0,0.0,3.0,1.0,0.0
17843820,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9560362696647644,0.4509661495685577,0.4065231382846832,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.5739741325378418,0.4981763362884521,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9241474866867064,0.4123988151550293,0.2891310751438141,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9009194374084472,0.3846226334571838,0.3654834032058716,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7470797896385193,0.2165845930576324,0.9836573600769044,285.0126647949219,284.95001220703125,300.5581970214844,294.4554138183594,298.29296875,297.2522888183594,285.01220703125,1.0,0.561997652053833,0.4220100045204162,0.4220100045204162,1.0,1.0,-3.0533652305603027,0.9589077830314636,2.0944573879241943,0.2704121172428131,0.9379711747169496,0.9379711747169496,0.0,127.20277404785156,142.0,57698.51171875,0.0,2283.460693359375,1.0,279.4412536621094,283.2467956542969,297.4367980957031,301.1270751953125,293.1499938964844,293.1499938964844,279.1499938964844,32940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642691373825073,1.0,0.0,0.0,3.624528408050537,3.62455153465271,8.765895813667157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.23828125,0.0,1482.2791748046875,1895.4371337890625,0.0,3069.049560546875,0.8974505662918091,1.0,0.0,3.0,1.0,0.0
17843880,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9560362696647644,0.4509661495685577,0.4065231382846832,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.5739741325378418,0.4981763362884521,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9241474866867064,0.4123988151550293,0.2891310751438141,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9009194374084472,0.3846226334571838,0.3654834032058716,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7470797896385193,0.2165845930576324,0.9836573600769044,285.0126647949219,284.95001220703125,300.5581970214844,294.4554138183594,298.29296875,297.2522888183594,285.01220703125,1.0,0.561997652053833,0.4220100045204162,0.4220100045204162,1.0,1.0,-3.0533652305603027,0.9589077830314636,2.0944573879241943,0.2704121172428131,0.9379711747169496,0.9379711747169496,0.0,127.20277404785156,142.0,57698.51171875,0.0,2283.460693359375,1.0,279.4412536621094,283.2467956542969,297.4367980957031,301.1270751953125,293.1499938964844,293.1499938964844,279.1499938964844,32940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642691373825073,1.0,0.0,0.0,3.624528408050537,3.62455153465271,8.765895813667157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.23828125,0.0,1482.2791748046875,1895.4371337890625,0.0,3069.049560546875,0.8974505662918091,1.0,0.0,3.0,1.0,0.0
17843940,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9450470805168152,0.4492792785167694,0.4054601788520813,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5746076107025146,0.5127608776092529,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9145710468292236,0.4127496480941772,0.2896612286567688,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8923053741455078,0.384586900472641,0.3658094704151153,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7403937578201294,0.2163281738758087,0.9839576482772828,284.9129333496094,284.95001220703125,300.6003112792969,294.424560546875,298.2972412109375,297.2387084960937,284.9146728515625,1.0,0.5669180154800415,0.4217911958694458,0.4217911958694458,1.0,1.0,-3.071028470993042,0.9648165702819824,2.10621190071106,0.2726752758026123,0.854081928730011,0.854081928730011,0.0,131.86961364746094,145.0,58525.484375,0.0,2340.105712890625,1.0,279.1578369140625,283.1240539550781,297.4547119140625,301.2705993652344,293.1499938964844,293.1499938964844,279.45001220703125,38264.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742163777351379,1.0,0.0,0.0,3.525925874710083,3.525949239730835,8.295444331452018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3876953125,0.0,1415.830078125,1895.4371337890625,0.0,3162.3583984375,0.8798097968101501,1.0,0.0,3.0,1.0,0.0
17844000,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9450470805168152,0.4492792785167694,0.4054601788520813,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.5746076107025146,0.5127608776092529,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9145710468292236,0.4127496480941772,0.2896612286567688,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8923053741455078,0.384586900472641,0.3658094704151153,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7403937578201294,0.2163281738758087,0.9839576482772828,284.9129333496094,284.95001220703125,300.6003112792969,294.424560546875,298.2972412109375,297.2387084960937,284.9146728515625,1.0,0.5669180154800415,0.4217911958694458,0.4217911958694458,1.0,1.0,-3.071028470993042,0.9648165702819824,2.10621190071106,0.2726752758026123,0.854081928730011,0.854081928730011,0.0,131.86961364746094,145.0,58525.484375,0.0,2340.105712890625,1.0,279.1578369140625,283.1240539550781,297.4547119140625,301.2705993652344,293.1499938964844,293.1499938964844,279.45001220703125,38264.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742163777351379,1.0,0.0,0.0,3.525925874710083,3.525949239730835,8.295444331452018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3876953125,0.0,1415.830078125,1895.4371337890625,0.0,3162.3583984375,0.8798097968101501,1.0,0.0,3.0,1.0,0.0
17844060,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9360353350639344,0.4486793875694275,0.4047844111919403,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.5751929879188538,0.5249184966087341,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9074891209602356,0.4139127433300018,0.2903925478458404,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8855570554733276,0.3851319253444671,0.3662782609462738,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7350640296936035,0.2163277268409729,0.9841263294219972,285.01220703125,284.95001220703125,300.64166259765625,294.39453125,298.3022155761719,297.2288818359375,285.0110168457031,1.0,0.571334958076477,0.4209766089916229,0.4209766089916229,1.0,1.0,-3.0864760875701904,0.9684571027755736,2.118018865585327,0.2729539275169372,0.950860321521759,0.950860321521759,0.0,135.87066650390625,148.0,58117.7421875,0.0,2389.745849609375,1.0,279.44158935546875,283.2318115234375,297.38336181640625,301.1038818359375,293.1499938964844,293.1499938964844,279.1499938964844,32826.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.66646146774292,3.666485071182251,8.969898885879957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.18359375,0.0,1527.7086181640625,1895.4371337890625,0.0,3107.120361328125,0.906728208065033,1.0,0.0,3.0,1.0,0.0
17844120,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9360353350639344,0.4486793875694275,0.4047844111919403,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.5751929879188538,0.5249184966087341,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9074891209602356,0.4139127433300018,0.2903925478458404,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8855570554733276,0.3851319253444671,0.3662782609462738,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7350640296936035,0.2163277268409729,0.9841263294219972,285.01220703125,284.95001220703125,300.64166259765625,294.39453125,298.3022155761719,297.2288818359375,285.0110168457031,1.0,0.571334958076477,0.4209766089916229,0.4209766089916229,1.0,1.0,-3.0864760875701904,0.9684571027755736,2.118018865585327,0.2729539275169372,0.950860321521759,0.950860321521759,0.0,135.87066650390625,148.0,58117.7421875,0.0,2389.745849609375,1.0,279.44158935546875,283.2318115234375,297.38336181640625,301.1038818359375,293.1499938964844,293.1499938964844,279.1499938964844,32826.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.66646146774292,3.666485071182251,8.969898885879957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.18359375,0.0,1527.7086181640625,1895.4371337890625,0.0,3107.120361328125,0.906728208065033,1.0,0.0,3.0,1.0,0.0
17844180,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9268233776092528,0.4468840360641479,0.4035941958427429,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5745754837989807,0.5368651747703552,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9009232521057128,0.4142826795578003,0.2909125387668609,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8789438605308533,0.3849835097789764,0.3664694130420685,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7298317551612854,0.2159040123224258,0.9834784269332886,284.9050598144531,284.95001220703125,300.6820678710937,294.36553955078125,298.3012390136719,297.2112731933594,284.906982421875,1.0,0.575351357460022,0.4201620519161224,0.4201620519161224,1.0,1.0,-3.099489450454712,0.9711301326751708,2.128359317779541,0.2728936672210693,0.858076810836792,0.858076810836792,0.0,139.79898071289062,151.0,58840.0078125,0.0,2434.8720703125,1.0,279.15753173828125,283.1049499511719,297.3958740234375,301.23370361328125,293.1499938964844,293.1499938964844,279.45001220703125,38502.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782439827919006,1.0,0.0,0.0,3.5612218379974365,3.561245441436768,8.46235707285814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.47265625,0.0,1454.888671875,1895.4371337890625,0.0,3200.12158203125,0.8877518177032471,1.0,0.0,3.0,1.0,0.0
17844240,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9268233776092528,0.4468840360641479,0.4035941958427429,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5745754837989807,0.5368651747703552,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9009232521057128,0.4142826795578003,0.2909125387668609,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8789438605308533,0.3849835097789764,0.3664694130420685,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7298317551612854,0.2159040123224258,0.9834784269332886,284.9050598144531,284.95001220703125,300.6820678710937,294.36553955078125,298.3012390136719,297.2112731933594,284.906982421875,1.0,0.575351357460022,0.4201620519161224,0.4201620519161224,1.0,1.0,-3.099489450454712,0.9711301326751708,2.128359317779541,0.2728936672210693,0.858076810836792,0.858076810836792,0.0,139.79898071289062,151.0,58840.0078125,0.0,2434.8720703125,1.0,279.15753173828125,283.1049499511719,297.3958740234375,301.23370361328125,293.1499938964844,293.1499938964844,279.45001220703125,38502.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782439827919006,1.0,0.0,0.0,3.5612218379974365,3.561245441436768,8.46235707285814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.47265625,0.0,1454.888671875,1895.4371337890625,0.0,3200.12158203125,0.8877518177032471,1.0,0.0,3.0,1.0,0.0
