time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9224519729614258,0.4465045034885406,0.4030278027057647,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.5744777917861938,0.5422778725624084,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8978812098503113,0.4148330390453338,0.2911742627620697,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8758013844490051,0.3851712346076965,0.3665364682674408,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7272977828979492,0.2158189862966537,0.9829474687576294,285.02227783203125,284.95001220703125,300.70184326171875,294.3515319824219,298.3027038574219,297.20556640625,285.0243225097656,1.0,0.5772017240524292,0.4197547435760498,0.4197547435760498,1.0,1.0,-3.105073928833008,0.9721246957778932,2.132949113845825,0.2726959586143493,0.9406952857971193,0.9406952857971193,0.0,141.70242309570312,151.0,58135.22265625,0.0,2455.50146484375,1.0,279.3996887207031,283.2335205078125,297.3280334472656,301.0131530761719,293.1499938964844,293.1499938964844,279.45001220703125,33779.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729560375213623,1.0,0.0,0.0,3.618372917175293,3.618396282196045,8.736147378840542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8798828125,0.0,1481.795166015625,1895.4371337890625,0.0,3150.5380859375,0.8983058929443359,1.0,0.0,3.0,1.0,0.0
17844360,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9180319905281068,0.4462690651416778,0.4028871953487396,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9979094862937928,0.5746533870697021,0.5444103479385376,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8947204947471619,0.4155396819114685,0.2917011082172394,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8725157976150513,0.3854792714118957,0.3668828308582306,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.724647045135498,0.2158139497041702,0.9832088947296144,285.0084228515625,284.95001220703125,300.7213439941406,294.3379211425781,298.3056640625,297.2023010253906,285.0065002441406,1.0,0.5788970589637756,0.4193613827228546,0.4193613827228546,1.0,1.0,-3.1088640689849854,0.9724879264831544,2.136376142501831,0.2723616659641266,0.954169511795044,0.954169511795044,0.0,143.78871154785156,154.0,58298.703125,0.0,2473.73388671875,1.0,279.4425354003906,283.21807861328125,297.32330322265625,301.0567321777344,293.1499938964844,293.1499938964844,279.1499938964844,33000.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717025518417358,1.0,0.0,0.0,3.6930556297302246,3.693079710006714,9.100494935410096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1142578125,0.0,1558.894287109375,1895.4371337890625,0.0,3138.781005859375,0.9126540422439576,1.0,0.0,3.0,1.0,0.0
17844420,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071268439292908,0.4444499611854553,0.4017434418201446,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9907951354980468,0.5748499035835266,0.5447677969932556,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.886492133140564,0.4159728586673736,0.2923186719417572,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8642346858978271,0.3852786719799042,0.3670898973941803,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179031372070312,0.2153195738792419,0.9825050830841064,284.8975830078125,284.95001220703125,300.75933837890625,294.3119201660156,298.3078918457031,297.1916809082031,284.8994445800781,1.0,0.5815457701683044,0.4185746014118194,0.4185746014118194,1.0,1.0,-3.1080472469329834,0.9701629281044006,2.1378843784332275,0.270402044057846,0.8543845415115356,0.8543845415115356,0.0,148.5912322998047,157.0,58776.23828125,0.0,2497.673583984375,1.0,279.15740966796875,283.0924987792969,297.3374328613281,301.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,39007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807199597358704,1.0,0.0,0.0,3.568203926086426,3.568227767944336,8.495571819366887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.48828125,0.0,1466.0565185546875,1895.4371337890625,0.0,3223.327392578125,0.8896580338478088,1.0,0.0,3.0,1.0,0.0
17844480,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9071268439292908,0.4444499611854553,0.4017434418201446,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9907951354980468,0.5748499035835266,0.5447677969932556,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.886492133140564,0.4159728586673736,0.2923186719417572,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8642346858978271,0.3852786719799042,0.3670898973941803,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7179031372070312,0.2153195738792419,0.9825050830841064,284.8975830078125,284.95001220703125,300.75933837890625,294.3119201660156,298.3078918457031,297.1916809082031,284.8994445800781,1.0,0.5815457701683044,0.4185746014118194,0.4185746014118194,1.0,1.0,-3.1080472469329834,0.9701629281044006,2.1378843784332275,0.270402044057846,0.8543845415115356,0.8543845415115356,0.0,148.5912322998047,157.0,58776.23828125,0.0,2497.673583984375,1.0,279.15740966796875,283.0924987792969,297.3374328613281,301.1743469238281,293.1499938964844,293.1499938964844,279.45001220703125,39007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807199597358704,1.0,0.0,0.0,3.568203926086426,3.568227767944336,8.495571819366887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.48828125,0.0,1466.0565185546875,1895.4371337890625,0.0,3223.327392578125,0.8896580338478088,1.0,0.0,3.0,1.0,0.0
17844540,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9003427028656006,0.4438518285751343,0.4010390937328338,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9862267374992372,0.5766726732254028,0.5462399125099182,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8813986778259277,0.4173039495944977,0.2931558787822723,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8589174151420593,0.3857659697532654,0.3674787580966949,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7132176756858826,0.215226948261261,0.982106864452362,285.0017395019531,284.95001220703125,300.7958374023437,294.287841796875,298.31866455078125,297.1939392089844,285.000732421875,1.0,0.5838581919670105,0.4177878499031067,0.4177878499031067,1.0,1.0,-3.109956979751587,0.9688400030136108,2.1411170959472656,0.2686237692832947,0.9461535811424256,0.9461535811424256,0.0,152.1087646484375,160.0,58082.28515625,0.0,2520.003662109375,1.0,279.4418029785156,283.2098083496094,297.26788330078125,300.9874267578125,293.1499938964844,293.1499938964844,279.1499938964844,33423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729463219642639,1.0,0.0,0.0,3.685402154922485,3.685425996780396,9.062814001481456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.75,0.0,1553.4453125,1895.4371337890625,0.0,3150.446533203125,0.9114174246788024,1.0,0.0,3.0,1.0,0.0
17844600,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9003427028656006,0.4438518285751343,0.4010390937328338,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9862267374992372,0.5766726732254028,0.5462399125099182,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8813986778259277,0.4173039495944977,0.2931558787822723,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8589174151420593,0.3857659697532654,0.3674787580966949,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7132176756858826,0.215226948261261,0.982106864452362,285.0017395019531,284.95001220703125,300.7958374023437,294.287841796875,298.31866455078125,297.1939392089844,285.000732421875,1.0,0.5838581919670105,0.4177878499031067,0.4177878499031067,1.0,1.0,-3.109956979751587,0.9688400030136108,2.1411170959472656,0.2686237692832947,0.9461535811424256,0.9461535811424256,0.0,152.1087646484375,160.0,58082.28515625,0.0,2520.003662109375,1.0,279.4418029785156,283.2098083496094,297.26788330078125,300.9874267578125,293.1499938964844,293.1499938964844,279.1499938964844,33423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729463219642639,1.0,0.0,0.0,3.685402154922485,3.685425996780396,9.062814001481456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.75,0.0,1553.4453125,1895.4371337890625,0.0,3150.446533203125,0.9114174246788024,1.0,0.0,3.0,1.0,0.0
17844660,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8934195041656494,0.4421554505825043,0.3999286293983459,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9813804030418396,0.5777220129966736,0.5475921034812927,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8761880397796631,0.4178752303123474,0.2938142120838165,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8535611033439636,0.3856331408023834,0.3676801919937134,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7082808613777161,0.2148047834634781,0.98142272233963,284.9004821777344,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1892395019531,284.9022827148437,1.0,0.5859924554824829,0.4172361195087433,0.4172361195087433,1.0,1.0,-3.110466241836548,0.9675769209861756,2.1428892612457275,0.2673932313919067,0.852225661277771,0.852225661277771,0.0,155.7099151611328,163.0,58573.234375,0.0,2540.09375,1.0,279.1575012207031,283.0918884277344,297.28765869140625,301.1084899902344,293.1499938964844,293.1499938964844,279.45001220703125,39054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811231851577759,1.0,0.0,0.0,3.556669473648072,3.5566930770874023,8.440735541626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.64453125,0.0,1454.05810546875,1895.4371337890625,0.0,3227.10546875,0.8872077465057373,1.0,0.0,3.0,1.0,0.0
17844720,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8934195041656494,0.4421554505825043,0.3999286293983459,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9813804030418396,0.5777220129966736,0.5475921034812927,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8761880397796631,0.4178752303123474,0.2938142120838165,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8535611033439636,0.3856331408023834,0.3676801919937134,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7082808613777161,0.2148047834634781,0.98142272233963,284.9004821777344,284.95001220703125,300.8306884765625,294.2659912109375,298.3245849609375,297.1892395019531,284.9022827148437,1.0,0.5859924554824829,0.4172361195087433,0.4172361195087433,1.0,1.0,-3.110466241836548,0.9675769209861756,2.1428892612457275,0.2673932313919067,0.852225661277771,0.852225661277771,0.0,155.7099151611328,163.0,58573.234375,0.0,2540.09375,1.0,279.1575012207031,283.0918884277344,297.28765869140625,301.1084899902344,293.1499938964844,293.1499938964844,279.45001220703125,39054.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811231851577759,1.0,0.0,0.0,3.556669473648072,3.5566930770874023,8.440735541626054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.64453125,0.0,1454.05810546875,1895.4371337890625,0.0,3227.10546875,0.8872077465057373,1.0,0.0,3.0,1.0,0.0
17844780,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8883550763130188,0.4416476190090179,0.399295449256897,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9779524207115172,0.5798020958900452,0.5493821501731873,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8726847171783447,0.4193463921546936,0.2947357594966888,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8497540950775146,0.3861808478832245,0.3681078851222992,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7045049667358398,0.2147726714611053,0.981209397315979,285.0037841796875,284.95001220703125,300.8637084960937,294.2466125488281,298.3365478515625,297.1938171386719,285.00274658203125,1.0,0.5880675911903381,0.4166843891143799,0.4166843891143799,1.0,1.0,-3.1132147312164307,0.9671571850776672,2.146057605743408,0.2662940919399261,0.9449267983436584,0.9449267983436584,0.0,158.63333129882812,166.0,57925.63671875,0.0,2560.927734375,1.0,279.4417419433594,283.2080993652344,297.2251892089844,300.9319152832031,293.1499938964844,293.1499938964844,279.1499938964844,33358.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730798959732056,1.0,0.0,0.0,3.677073001861572,3.6770966053009033,9.021895266414504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0947265625,0.0,1543.58984375,1895.4371337890625,0.0,3151.69970703125,0.9095069169998168,1.0,0.0,3.0,1.0,0.0
17844840,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8883550763130188,0.4416476190090179,0.399295449256897,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9779524207115172,0.5798020958900452,0.5493821501731873,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8726847171783447,0.4193463921546936,0.2947357594966888,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8497540950775146,0.3861808478832245,0.3681078851222992,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7045049667358398,0.2147726714611053,0.981209397315979,285.0037841796875,284.95001220703125,300.8637084960937,294.2466125488281,298.3365478515625,297.1938171386719,285.00274658203125,1.0,0.5880675911903381,0.4166843891143799,0.4166843891143799,1.0,1.0,-3.1132147312164307,0.9671571850776672,2.146057605743408,0.2662940919399261,0.9449267983436584,0.9449267983436584,0.0,158.63333129882812,166.0,57925.63671875,0.0,2560.927734375,1.0,279.4417419433594,283.2080993652344,297.2251892089844,300.9319152832031,293.1499938964844,293.1499938964844,279.1499938964844,33358.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730798959732056,1.0,0.0,0.0,3.677073001861572,3.6770966053009033,9.021895266414504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0947265625,0.0,1543.58984375,1895.4371337890625,0.0,3151.69970703125,0.9095069169998168,1.0,0.0,3.0,1.0,0.0
17844900,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8858665823936462,0.4409061968326568,0.398973673582077,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9762372970581056,0.5804325938224792,0.5502894520759583,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.871000349521637,0.4197551906108856,0.2952223122119903,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8479253649711609,0.3862004280090332,0.3683587908744812,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7026950716972351,0.2146289646625518,0.9813069701194764,284.8730163574219,284.95001220703125,300.8794860839844,294.23797607421875,298.33990478515625,297.19268798828125,284.8701171875,1.0,0.589144229888916,0.416408509016037,0.416408509016037,1.0,1.0,-3.1149282455444336,0.9670615792274476,2.147866725921631,0.2658884227275848,0.8547475337982178,0.8547475337982178,0.0,160.12600708007812,166.0,58772.09375,0.0,2572.171875,1.0,279.1970520019531,283.05963134765625,297.2713623046875,301.14031982421875,293.1499938964844,293.1499938964844,279.1499938964844,37737.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879382312297821,1.0,0.0,0.0,3.6421380043029785,3.642162322998047,8.851280313137977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.423828125,0.0,1537.4140625,1895.4371337890625,0.0,3210.791748046875,0.9024518132209778,1.0,0.0,3.0,1.0,0.0
17844960,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8824388384819031,0.4400183856487274,0.3982373774051666,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9736340045928956,0.5809077620506287,0.5508085489273071,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8684712648391724,0.4200344681739807,0.2954692542552948,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8453401923179626,0.3860887587070465,0.3683396875858307,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7001739740371704,0.2143890559673309,0.9806634187698364,284.9018249511719,284.95001220703125,300.89471435546875,294.23004150390625,298.341796875,297.1898498535156,284.9037170410156,1.0,0.590090811252594,0.4161247909069061,0.4161247909069061,1.0,1.0,-3.1141693592071533,0.9660536646842957,2.148115634918213,0.2650792598724365,0.8518787026405334,0.8518787026405334,0.0,161.95262145996094,169.0,58449.328125,0.0,2580.4111328125,1.0,279.1577453613281,283.0895080566406,297.25146484375,301.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,38984.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812169432640076,1.0,0.0,0.0,3.5514674186706543,3.5514910221099854,8.416062087235332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1484375,0.0,1448.013671875,1895.4371337890625,0.0,3227.984375,0.8859905004501343,1.0,0.0,3.0,1.0,0.0
17845020,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8779804110527039,0.439554750919342,0.39764204621315,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9704802632331848,0.5829817652702332,0.5525967478752136,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8655657172203064,0.4216108322143554,0.2964617609977722,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8420819044113159,0.386665016412735,0.3687908053398132,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6968240737915039,0.2143785953521728,0.9805375933647156,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3526611328125,297.19488525390625,285.0035400390625,1.0,0.592115581035614,0.4155573546886444,0.4155573546886444,1.0,1.0,-3.1171798706054688,0.9656839966773988,2.151495933532715,0.2639240622520447,0.9448955059051514,0.9448955059051514,0.0,164.74517822265625,172.0,57831.0625,0.0,2601.118408203125,1.0,279.44171142578125,283.2051696777344,297.1947326660156,300.89324951171875,293.1499938964844,293.1499938964844,279.1499938964844,33306.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730989098548889,1.0,0.0,0.0,3.673904895782471,3.6739284992218018,9.006355412566336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.470703125,0.0,1539.6424560546875,1895.4371337890625,0.0,3151.8779296875,0.9087592363357544,1.0,0.0,3.0,1.0,0.0
17845080,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8779804110527039,0.439554750919342,0.39764204621315,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9704802632331848,0.5829817652702332,0.5525967478752136,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8655657172203064,0.4216108322143554,0.2964617609977722,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8420819044113159,0.386665016412735,0.3687908053398132,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6968240737915039,0.2143785953521728,0.9805375933647156,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3526611328125,297.19488525390625,285.0035400390625,1.0,0.592115581035614,0.4155573546886444,0.4155573546886444,1.0,1.0,-3.1171798706054688,0.9656839966773988,2.151495933532715,0.2639240622520447,0.9448955059051514,0.9448955059051514,0.0,164.74517822265625,172.0,57831.0625,0.0,2601.118408203125,1.0,279.44171142578125,283.2051696777344,297.1947326660156,300.89324951171875,293.1499938964844,293.1499938964844,279.1499938964844,33306.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730989098548889,1.0,0.0,0.0,3.673904895782471,3.6739284992218018,9.006355412566336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.470703125,0.0,1539.6424560546875,1895.4371337890625,0.0,3151.8779296875,0.9087592363357544,1.0,0.0,3.0,1.0,0.0
17845140,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8726035952568054,0.4379720687866211,0.3966220617294311,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.966316282749176,0.5840567946434021,0.5539961457252502,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8618679642677307,0.4223950505256653,0.297260582447052,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.838136613368988,0.3865971565246582,0.3690435290336609,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.692847728729248,0.2140092700719833,0.9800496697425842,284.9024353027344,284.95001220703125,300.95001220703125,294.2065124511719,298.3564758300781,297.1910095214844,284.9042053222656,1.0,0.5941172242164612,0.4149899184703827,0.4149899184703827,1.0,1.0,-3.118321418762207,0.964623749256134,2.1536974906921387,0.2626599073410034,0.8521703481674194,0.8521703481674194,0.0,168.00167846679688,175.0,58384.28125,0.0,2620.669189453125,1.0,279.1575622558594,283.0863647460937,297.2275390625,301.0316162109375,293.1499938964844,293.1499938964844,279.45001220703125,38924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811726570129395,1.0,0.0,0.0,3.5503151416778564,3.5503387451171875,8.410602276853751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.52734375,0.0,1446.352783203125,1895.4371337890625,0.0,3227.569091796875,0.8856923580169678,1.0,0.0,3.0,1.0,0.0
17845200,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8726035952568054,0.4379720687866211,0.3966220617294311,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.966316282749176,0.5840567946434021,0.5539961457252502,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8618679642677307,0.4223950505256653,0.297260582447052,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.838136613368988,0.3865971565246582,0.3690435290336609,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.692847728729248,0.2140092700719833,0.9800496697425842,284.9024353027344,284.95001220703125,300.95001220703125,294.2065124511719,298.3564758300781,297.1910095214844,284.9042053222656,1.0,0.5941172242164612,0.4149899184703827,0.4149899184703827,1.0,1.0,-3.118321418762207,0.964623749256134,2.1536974906921387,0.2626599073410034,0.8521703481674194,0.8521703481674194,0.0,168.00167846679688,175.0,58384.28125,0.0,2620.669189453125,1.0,279.1575622558594,283.0863647460937,297.2275390625,301.0316162109375,293.1499938964844,293.1499938964844,279.45001220703125,38924.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811726570129395,1.0,0.0,0.0,3.5503151416778564,3.5503387451171875,8.410602276853751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.52734375,0.0,1446.352783203125,1895.4371337890625,0.0,3227.569091796875,0.8856923580169678,1.0,0.0,3.0,1.0,0.0
17845260,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8779978156089783,0.4416165947914123,0.3987476825714111,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9730345606803894,0.5903358459472656,0.5586628317832947,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8686842918395996,0.4283146858215332,0.3004865050315857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8440491557121277,0.3915674984455108,0.3725263774394989,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6998279690742493,0.2186868041753769,0.9951966404914856,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,298.3963928222656,297.2372131347656,285.0310974121094,1.0,0.5980173349380493,0.4144490659236908,0.4144490659236908,1.0,1.0,-3.152715921401977,0.975663721561432,2.1770522594451904,0.2653789818286896,0.9699745774269104,0.9699745774269104,0.0,166.7266845703125,178.0,58364.0078125,0.0,2681.674072265625,1.0,279.4417419433594,283.21728515625,297.1802673339844,300.89556884765625,293.1499938964844,293.1499938964844,279.1499938964844,32492.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737194538116455,1.0,0.0,0.0,3.6954867839813232,3.6955106258392334,9.1124803702769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5703125,0.0,1557.7987060546875,1895.4371337890625,0.0,3157.69775390625,0.9132236242294312,1.0,0.0,3.0,1.0,0.0
17845320,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8779978156089783,0.4416165947914123,0.3987476825714111,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9730345606803894,0.5903358459472656,0.5586628317832947,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8686842918395996,0.4283146858215332,0.3004865050315857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8440491557121277,0.3915674984455108,0.3725263774394989,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6998279690742493,0.2186868041753769,0.9951966404914856,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,298.3963928222656,297.2372131347656,285.0310974121094,1.0,0.5980173349380493,0.4144490659236908,0.4144490659236908,1.0,1.0,-3.152715921401977,0.975663721561432,2.1770522594451904,0.2653789818286896,0.9699745774269104,0.9699745774269104,0.0,166.7266845703125,178.0,58364.0078125,0.0,2681.674072265625,1.0,279.4417419433594,283.21728515625,297.1802673339844,300.89556884765625,293.1499938964844,293.1499938964844,279.1499938964844,32492.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737194538116455,1.0,0.0,0.0,3.6954867839813232,3.6955106258392334,9.1124803702769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5703125,0.0,1557.7987060546875,1895.4371337890625,0.0,3157.69775390625,0.9132236242294312,1.0,0.0,3.0,1.0,0.0
17845380,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8779661059379578,0.4420229792594909,0.3997989892959595,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9742736220359802,0.593656599521637,0.5624595284461975,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8704442977905273,0.4314446747303009,0.3031342327594757,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8453770875930786,0.3939730525016784,0.3753982484340668,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7026405930519104,0.2212885469198227,1.0093008279800415,284.9161376953125,284.95001220703125,300.9961853027344,294.1873779296875,298.4130249023437,297.2514343261719,284.9179992675781,1.0,0.6028211712837219,0.4139082133769989,0.4139082133769989,1.0,1.0,-3.1821630001068115,0.9848220348358154,2.197340965270996,0.2681911289691925,0.8851105570793152,0.8851105570793152,0.0,168.52163696289062,181.0,59740.52734375,0.0,2750.427490234375,1.0,279.1568603515625,283.0729675292969,297.2254943847656,301.1029357910156,293.1499938964844,293.1499938964844,279.45001220703125,37406.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852251768112183,1.0,0.0,0.0,3.644869804382324,3.6448941230773926,8.864562914823182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4482421875,0.0,1537.9757080078125,1895.4371337890625,0.0,3265.52734375,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
17845440,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8779661059379578,0.4420229792594909,0.3997989892959595,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9742736220359802,0.593656599521637,0.5624595284461975,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8704442977905273,0.4314446747303009,0.3031342327594757,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8453770875930786,0.3939730525016784,0.3753982484340668,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7026405930519104,0.2212885469198227,1.0093008279800415,284.9161376953125,284.95001220703125,300.9961853027344,294.1873779296875,298.4130249023437,297.2514343261719,284.9179992675781,1.0,0.6028211712837219,0.4139082133769989,0.4139082133769989,1.0,1.0,-3.1821630001068115,0.9848220348358154,2.197340965270996,0.2681911289691925,0.8851105570793152,0.8851105570793152,0.0,168.52163696289062,181.0,59740.52734375,0.0,2750.427490234375,1.0,279.1568603515625,283.0729675292969,297.2254943847656,301.1029357910156,293.1499938964844,293.1499938964844,279.45001220703125,37406.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852251768112183,1.0,0.0,0.0,3.644869804382324,3.6448941230773926,8.864562914823182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.4482421875,0.0,1537.9757080078125,1895.4371337890625,0.0,3265.52734375,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
17845500,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8762280941009521,0.4423499703407287,0.3999241292476654,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.973170816898346,0.5953320860862732,0.5639036297798157,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8696077466011047,0.4329856038093567,0.3041337728500366,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8444080352783203,0.3950268030166626,0.3763579726219177,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.702284038066864,0.2222894579172134,1.0140758752822876,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.419921875,297.2571716308594,285.0418395996094,1.0,0.6050620079040527,0.4136377871036529,0.4136377871036529,1.0,1.0,-3.192145586013794,0.9876953959465028,2.2044501304626465,0.2687901556491852,0.9757030606269836,0.9757030606269836,0.0,170.20494079589844,181.0,59118.19921875,0.0,2779.85595703125,1.0,279.4022216796875,283.2074584960937,297.1673278808594,300.9015808105469,293.1499938964844,293.1499938964844,279.45001220703125,33309.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809415698051453,1.0,0.0,0.0,3.706069946289064,3.706094026565552,9.164747325485224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3310546875,0.0,1576.0067138671875,1895.4371337890625,0.0,3225.40380859375,0.917572021484375,1.0,0.0,3.0,1.0,0.0
17845560,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.875023603439331,0.4427742958068847,0.4003590047359466,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9725075364112854,0.5970761179924011,0.5656004548072815,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.869212806224823,0.4345904290676117,0.3052904903888702,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8437945246696472,0.396102637052536,0.3774371147155761,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7021375894546509,0.2232272773981094,1.0187112092971802,285.0324401855469,284.95001220703125,301.0162048339844,294.1759033203125,298.4259948730469,297.2632751464844,285.03094482421875,1.0,0.6073210835456848,0.4130423963069916,0.4130423963069916,1.0,1.0,-3.2029709815979004,0.9900557398796082,2.2129151821136475,0.268702745437622,1.0,1.0,0.0,171.73043823242188,184.0,59458.9765625,0.0,2810.322021484375,1.0,279.4431457519531,283.1963195800781,297.1700134277344,300.96435546875,293.1499938964844,293.1499938964844,279.1499938964844,32478.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805322051048279,1.0,0.0,0.0,3.788888931274414,3.7889137268066406,9.578931212672614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0517578125,0.0,1665.89794921875,1895.4371337890625,0.0,3221.568115234375,0.9340086579322816,1.0,0.0,3.0,1.0,0.0
17845620,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8700308203697205,0.4419950842857361,0.400187224149704,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.968615174293518,0.5990163087844849,0.5679588913917542,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8659935593605042,0.4364812672138214,0.3069595396518707,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8403660655021667,0.3971020877361297,0.3788293004035949,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6995583772659302,0.2242117822170257,1.0250017642974854,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42694091796875,297.2608947753906,284.8993225097656,1.0,0.611367404460907,0.4118516147136688,0.4118516147136688,1.0,1.0,-3.216858386993408,0.9918435215950012,2.2250146865844727,0.2674915194511413,0.8947817087173462,0.8947817087173462,0.0,175.84524536132812,187.0,60531.296875,0.0,2861.521484375,1.0,279.1571350097656,283.0403747558594,297.1993103027344,301.1351318359375,293.1499938964844,293.1499938964844,279.45001220703125,37874.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916360139846802,1.0,0.0,0.0,3.7238576412200928,3.7238826751708975,9.252933068637504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5966796875,0.0,1631.209228515625,1895.4371337890625,0.0,3325.50439453125,0.9231088757514954,1.0,0.0,3.0,1.0,0.0
17845680,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8700308203697205,0.4419950842857361,0.400187224149704,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.968615174293518,0.5990163087844849,0.5679588913917542,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8659935593605042,0.4364812672138214,0.3069595396518707,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8403660655021667,0.3971020877361297,0.3788293004035949,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6995583772659302,0.2242117822170257,1.0250017642974854,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42694091796875,297.2608947753906,284.8993225097656,1.0,0.611367404460907,0.4118516147136688,0.4118516147136688,1.0,1.0,-3.216858386993408,0.9918435215950012,2.2250146865844727,0.2674915194511413,0.8947817087173462,0.8947817087173462,0.0,175.84524536132812,187.0,60531.296875,0.0,2861.521484375,1.0,279.1571350097656,283.0403747558594,297.1993103027344,301.1351318359375,293.1499938964844,293.1499938964844,279.45001220703125,37874.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916360139846802,1.0,0.0,0.0,3.7238576412200928,3.7238826751708975,9.252933068637504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5966796875,0.0,1631.209228515625,1895.4371337890625,0.0,3325.50439453125,0.9231088757514954,1.0,0.0,3.0,1.0,0.0
17845740,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8673006892204285,0.4420945346355438,0.4000248312950134,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9664053320884703,0.6005141139030457,0.569145917892456,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8642105460166931,0.4379095435142517,0.3078155517578125,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8384292721748352,0.3978883028030395,0.3794527053833008,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6979389190673828,0.2247830927371978,1.027510643005371,285.0292358398437,284.95001220703125,301.0434265136719,294.1556091308594,298.4292907714844,297.2626342773437,285.030517578125,1.0,0.6133771538734436,0.4111847579479217,0.4111847579479217,1.0,1.0,-3.222879648208618,0.9922142028808594,2.230665445327759,0.2664088010787964,0.9889631271362304,0.9889631271362304,0.0,178.05479431152344,187.0,59742.60546875,0.0,2886.201171875,1.0,279.4134521484375,283.185302734375,297.134521484375,300.91912841796875,293.1499938964844,293.1499938964844,279.45001220703125,33612.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862949013710022,1.0,0.0,0.0,3.781303882598877,3.781328678131104,9.540616474623675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.4267578125,0.0,1665.708984375,1895.4371337890625,0.0,3275.54150390625,0.9343395829200744,1.0,0.0,3.0,1.0,0.0
17845800,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8660658001899719,0.4423269033432007,0.4002656638622284,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9655492901802064,0.6018369197845459,0.5704150795936584,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8636466264724731,0.4391741454601288,0.3087110519409179,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8376450538635254,0.3986261785030365,0.3801702260971069,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6973212361335754,0.22529137134552,1.0299561023712158,285.0220642089844,284.95001220703125,301.0502624511719,294.1493835449219,298.43212890625,297.2655334472656,285.0209045410156,1.0,0.6149991154670715,0.410660833120346,0.410660833120346,1.0,1.0,-3.2295737266540527,0.9931969046592712,2.2363767623901367,0.2658434212207794,1.0,1.0,0.0,179.4139404296875,190.0,59931.0703125,0.0,2907.68359375,1.0,279.4437561035156,283.1764221191406,297.1372375488281,300.9662780761719,293.1499938964844,293.1499938964844,279.1499938964844,33198.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855876326560974,1.0,0.0,0.0,3.8391096591949454,3.839134931564331,9.834545835474271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.0498046875,0.0,1731.8709716796875,1895.4371337890625,0.0,3268.92041015625,0.9457157254219056,1.0,0.0,3.0,1.0,0.0
17845860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8615135550498962,0.4414224326610565,0.3999333083629608,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9617867469787598,0.6035104393959045,0.5724648833274841,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8607690930366516,0.4409337341785431,0.3102459609508514,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8344651460647583,0.3993859887123108,0.381268709897995,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6945345401763916,0.2258311361074447,1.033858060836792,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.4305725097656,297.2602844238281,284.8941650390625,1.0,0.6183556318283081,0.4097869992256164,0.4097869992256164,1.0,1.0,-3.2395076751708984,0.9943457841873168,2.245162010192871,0.2648326456546783,0.8974775075912476,0.8974775075912476,0.0,183.2383270263672,193.0,60876.4765625,0.0,2949.696044921875,1.0,279.1568603515625,283.0267639160156,297.1643981933594,301.123046875,293.1499938964844,293.1499938964844,279.45001220703125,38303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954066038131714,1.0,0.0,0.0,3.757588624954224,3.757614135742188,9.421319759894686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1708984375,0.0,1673.937255859375,1895.4371337890625,0.0,3360.73046875,0.9309621453285216,1.0,0.0,3.0,1.0,0.0
17845920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8615135550498962,0.4414224326610565,0.3999333083629608,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9617867469787598,0.6035104393959045,0.5724648833274841,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8607690930366516,0.4409337341785431,0.3102459609508514,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8344651460647583,0.3993859887123108,0.381268709897995,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6945345401763916,0.2258311361074447,1.033858060836792,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.4305725097656,297.2602844238281,284.8941650390625,1.0,0.6183556318283081,0.4097869992256164,0.4097869992256164,1.0,1.0,-3.2395076751708984,0.9943457841873168,2.245162010192871,0.2648326456546783,0.8974775075912476,0.8974775075912476,0.0,183.2383270263672,193.0,60876.4765625,0.0,2949.696044921875,1.0,279.1568603515625,283.0267639160156,297.1643981933594,301.123046875,293.1499938964844,293.1499938964844,279.45001220703125,38303.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954066038131714,1.0,0.0,0.0,3.757588624954224,3.757614135742188,9.421319759894686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1708984375,0.0,1673.937255859375,1895.4371337890625,0.0,3360.73046875,0.9309621453285216,1.0,0.0,3.0,1.0,0.0
17845980,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.858212947845459,0.4417344629764557,0.3999640345573425,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.959206759929657,0.6062098145484924,0.5747669339179993,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8590194582939148,0.4436327815055847,0.3119739890098572,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8322503566741943,0.4008305072784424,0.3824922442436218,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6925140619277954,0.2266838252544403,1.0375328063964844,285.02252197265625,284.95001220703125,301.0766906738281,294.1182556152344,298.4349060058594,297.2641906738281,285.0216369628906,1.0,0.6215022206306458,0.4089131951332092,0.4089131951332092,1.0,1.0,-3.2502710819244385,0.9958142638206482,2.2544569969177246,0.2637081444263458,1.0,1.0,0.0,186.4090118408203,196.0,60173.62109375,0.0,2990.10791015625,1.0,279.4439697265625,283.16973876953125,297.1024475097656,300.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886289596557617,1.0,0.0,0.0,3.861194133758545,3.861219882965088,9.948017805072595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5458984375,0.0,1761.7625732421875,1895.4371337890625,0.0,3297.383544921875,0.9508764743804932,1.0,0.0,3.0,1.0,0.0
17846040,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.858212947845459,0.4417344629764557,0.3999640345573425,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.959206759929657,0.6062098145484924,0.5747669339179993,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8590194582939148,0.4436327815055847,0.3119739890098572,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8322503566741943,0.4008305072784424,0.3824922442436218,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6925140619277954,0.2266838252544403,1.0375328063964844,285.02252197265625,284.95001220703125,301.0766906738281,294.1182556152344,298.4349060058594,297.2641906738281,285.0216369628906,1.0,0.6215022206306458,0.4089131951332092,0.4089131951332092,1.0,1.0,-3.2502710819244385,0.9958142638206482,2.2544569969177246,0.2637081444263458,1.0,1.0,0.0,186.4090118408203,196.0,60173.62109375,0.0,2990.10791015625,1.0,279.4439697265625,283.16973876953125,297.1024475097656,300.947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886289596557617,1.0,0.0,0.0,3.861194133758545,3.861219882965088,9.948017805072595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.5458984375,0.0,1761.7625732421875,1895.4371337890625,0.0,3297.383544921875,0.9508764743804932,1.0,0.0,3.0,1.0,0.0
17846100,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8567443490028381,0.4414200782775879,0.4000433087348938,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9580923318862916,0.607143759727478,0.5759885311126709,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8583243489265442,0.4446454644203186,0.312899112701416,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8313143849372864,0.4013037979602813,0.3831846714019775,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6916699409484863,0.2269699275493621,1.0396109819412231,284.8840026855469,284.95001220703125,301.0821228027344,294.1097717285156,298.4345092773437,297.2627868652344,284.8796691894531,1.0,0.6231055855751038,0.4084762632846832,0.4084762632846832,1.0,1.0,-3.2562856674194336,0.9967573881149292,2.259528398513794,0.263345718383789,0.9185194373130798,0.9185194373130798,0.0,187.94876098632807,196.0,61300.91796875,0.0,3011.497314453125,1.0,279.1938171386719,283.0091247558594,297.1482238769531,301.1674194335937,293.1499938964844,293.1499938964844,279.1499938964844,36556.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954369425773621,1.0,0.0,0.0,3.849884271621704,3.849910497665405,9.88982606031641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8251953125,0.0,1771.5184326171875,1895.4371337890625,0.0,3361.013671875,0.9488223195075988,1.0,0.0,3.0,1.0,0.0
