time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8543262481689453,0.4408384263515472,0.3996336460113525,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9559312462806702,0.607798159122467,0.576729416847229,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.856741189956665,0.4454281032085418,0.3135271370410919,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.829588770866394,0.4015617370605469,0.3835503160953522,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6900569796562195,0.2270970940589904,1.040741205215454,284.89166259765625,284.95001220703125,301.0871276855469,294.1010437011719,298.4319763183594,297.2586669921875,284.8936767578125,1.0,0.6245373487472534,0.4080515205860138,0.4080515205860138,1.0,1.0,-3.2592415809631348,0.9966450333595276,2.262596607208252,0.2625834941864013,0.9009568691253662,0.9009568691253662,0.0,189.9030914306641,199.0,61105.1953125,0.0,3028.70068359375,1.0,279.1563415527344,283.0191650390625,297.129638671875,301.1028747558594,293.1499938964844,293.1499938964844,278.8500061035156,38391.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980688452720642,1.0,0.0,0.0,3.778326749801636,3.7783524990081774,9.525600148663216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.0517578125,0.0,1699.2003173828125,1895.4371337890625,0.0,3385.576416015625,0.9356499314308168,1.0,0.0,3.0,1.0,0.0
17846220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8497896194458008,0.4398970305919647,0.398801326751709,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.951795756816864,0.6092159152030945,0.5781015753746033,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8538130521774292,0.4471335411071777,0.3147415518760681,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8262991309165955,0.4021140038967132,0.3841543197631836,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6868932247161865,0.2273047119379043,1.042273998260498,284.8856811523437,284.95001220703125,301.0958251953125,294.0827941894531,298.4277038574219,297.2521667480469,284.8871154785156,1.0,0.6271513104438782,0.4072019755840301,0.4072019755840301,1.0,1.0,-3.2639191150665283,0.9959871768951416,2.2679319381713867,0.2607852518558502,0.8323847651481628,0.8323847651481628,0.0,193.6112518310547,187.0,61136.52734375,0.0,3059.423583984375,1.0,278.8583068847656,282.989013671875,297.0954895019531,301.0851135253906,293.1499938964844,293.1499938964844,279.1499938964844,40934.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032000303268432,1.0,0.0,0.0,3.5356533527374268,3.535677194595337,8.341278885382053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.244140625,0.0,1445.395751953125,1895.4371337890625,0.0,3433.394775390625,0.8843545913696289,1.0,0.0,3.0,1.0,0.0
17846280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8497896194458008,0.4398970305919647,0.398801326751709,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.951795756816864,0.6092159152030945,0.5781015753746033,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8538130521774292,0.4471335411071777,0.3147415518760681,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8262991309165955,0.4021140038967132,0.3841543197631836,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6868932247161865,0.2273047119379043,1.042273998260498,284.8856811523437,284.95001220703125,301.0958251953125,294.0827941894531,298.4277038574219,297.2521667480469,284.8871154785156,1.0,0.6271513104438782,0.4072019755840301,0.4072019755840301,1.0,1.0,-3.2639191150665283,0.9959871768951416,2.2679319381713867,0.2607852518558502,0.8323847651481628,0.8323847651481628,0.0,193.6112518310547,187.0,61136.52734375,0.0,3059.423583984375,1.0,278.8583068847656,282.989013671875,297.0954895019531,301.0851135253906,293.1499938964844,293.1499938964844,279.1499938964844,40934.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032000303268432,1.0,0.0,0.0,3.5356533527374268,3.535677194595337,8.341278885382053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.244140625,0.0,1445.395751953125,1895.4371337890625,0.0,3433.394775390625,0.8843545913696289,1.0,0.0,3.0,1.0,0.0
17846340,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8549857139587402,0.4404524862766266,0.3988810777664184,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9594575762748718,0.6120089888572693,0.580285370349884,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8605924844741821,0.4500902891159057,0.3164878487586975,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8318225145339966,0.4036787152290344,0.3852396309375763,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6919795274734497,0.228130042552948,1.0444464683532717,284.9988098144531,284.95001220703125,301.102783203125,294.06353759765625,298.4321594238281,297.2587585449219,284.99853515625,1.0,0.6256710290908813,0.4063524603843689,0.4063524603843689,1.0,1.0,-3.272653341293335,0.9967532753944396,2.27590012550354,0.2594577670097351,0.925501823425293,0.925501823425293,0.0,189.4422607421875,175.0,60482.0078125,0.0,3055.045654296875,1.0,279.1414794921875,283.1168212890625,297.0361328125,300.8998718261719,293.1499938964844,293.1499938964844,278.8500061035156,33984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937868475914001,1.0,0.0,0.0,3.636608123779297,3.636631488800049,8.824422366160434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1337890625,0.0,1503.2978515625,1895.4371337890625,0.0,3345.603271484375,0.9009994268417358,1.0,0.0,3.0,1.0,0.0
17846400,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8549857139587402,0.4404524862766266,0.3988810777664184,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9594575762748718,0.6120089888572693,0.580285370349884,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8605924844741821,0.4500902891159057,0.3164878487586975,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8318225145339966,0.4036787152290344,0.3852396309375763,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6919795274734497,0.228130042552948,1.0444464683532717,284.9988098144531,284.95001220703125,301.102783203125,294.06353759765625,298.4321594238281,297.2587585449219,284.99853515625,1.0,0.6256710290908813,0.4063524603843689,0.4063524603843689,1.0,1.0,-3.272653341293335,0.9967532753944396,2.27590012550354,0.2594577670097351,0.925501823425293,0.925501823425293,0.0,189.4422607421875,175.0,60482.0078125,0.0,3055.045654296875,1.0,279.1414794921875,283.1168212890625,297.0361328125,300.8998718261719,293.1499938964844,293.1499938964844,278.8500061035156,33984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937868475914001,1.0,0.0,0.0,3.636608123779297,3.636631488800049,8.824422366160434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.1337890625,0.0,1503.2978515625,1895.4371337890625,0.0,3345.603271484375,0.9009994268417358,1.0,0.0,3.0,1.0,0.0
17846460,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8639493584632874,0.4398934543132782,0.3983409702777862,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9710824489593506,0.6137426495552063,0.5818678736686707,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.871399462223053,0.4521955549716949,0.3178805112838745,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8409932851791382,0.4046242833137512,0.3859977126121521,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7004655599594116,0.2286279201507568,1.0457477569580078,284.9136962890625,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.25604248046875,284.91424560546875,1.0,0.6221879720687866,0.4055794477462768,0.4055794477462768,1.0,1.0,-3.278066396713257,0.9965288043022156,2.281537771224976,0.2580451369285583,0.847464919090271,0.847464919090271,0.0,182.0298767089844,163.0,61064.3359375,0.0,3025.292236328125,1.0,278.8584899902344,283.0103759765625,297.061767578125,301.0334777832031,293.1499938964844,293.1499938964844,279.1499938964844,38580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012590646743774,1.0,0.0,0.0,3.5153379440307617,3.5153610706329346,8.24569838187017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.076171875,0.0,1407.042236328125,1895.4371337890625,0.0,3415.318115234375,0.8777047991752625,1.0,0.0,3.0,1.0,0.0
17846520,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8639493584632874,0.4398934543132782,0.3983409702777862,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9710824489593506,0.6137426495552063,0.5818678736686707,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.871399462223053,0.4521955549716949,0.3178805112838745,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8409932851791382,0.4046242833137512,0.3859977126121521,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7004655599594116,0.2286279201507568,1.0457477569580078,284.9136962890625,284.95001220703125,301.1080627441406,294.0433044433594,298.4296569824219,297.25604248046875,284.91424560546875,1.0,0.6221879720687866,0.4055794477462768,0.4055794477462768,1.0,1.0,-3.278066396713257,0.9965288043022156,2.281537771224976,0.2580451369285583,0.847464919090271,0.847464919090271,0.0,182.0298767089844,163.0,61064.3359375,0.0,3025.292236328125,1.0,278.8584899902344,283.0103759765625,297.061767578125,301.0334777832031,293.1499938964844,293.1499938964844,279.1499938964844,38580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012590646743774,1.0,0.0,0.0,3.5153379440307617,3.5153610706329346,8.24569838187017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.076171875,0.0,1407.042236328125,1895.4371337890625,0.0,3415.318115234375,0.8777047991752625,1.0,0.0,3.0,1.0,0.0
17846580,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8776987195014954,0.4403681755065918,0.3981519639492035,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.985986590385437,0.6163555383682251,0.58368980884552,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8870664834976196,0.4551319181919098,0.3194666504859924,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8545289039611816,0.4062046110630035,0.386909157037735,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7125043272972107,0.2294980585575103,1.047203779220581,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4325866699219,297.2616882324219,285.00390625,1.0,0.617608368396759,0.4048064649105072,0.4048064649105072,1.0,1.0,-3.284777402877808,0.9967694282531738,2.288007974624634,0.2566157877445221,0.9358224868774414,0.9358224868774414,0.0,172.17591857910156,151.0,60523.7578125,0.0,2984.546630859375,1.0,279.1414489746094,283.1174621582031,297.0048217773437,300.8709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33257.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942803740501404,1.0,0.0,0.0,3.639355421066284,3.6393790245056152,8.837761242830311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.943359375,0.0,1500.8951416015625,1895.4371337890625,0.0,3350.21337890625,0.9009605050086976,1.0,0.0,3.0,1.0,0.0
17846640,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8776987195014954,0.4403681755065918,0.3981519639492035,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.985986590385437,0.6163555383682251,0.58368980884552,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8870664834976196,0.4551319181919098,0.3194666504859924,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8545289039611816,0.4062046110630035,0.386909157037735,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7125043272972107,0.2294980585575103,1.047203779220581,285.0048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4325866699219,297.2616882324219,285.00390625,1.0,0.617608368396759,0.4048064649105072,0.4048064649105072,1.0,1.0,-3.284777402877808,0.9967694282531738,2.288007974624634,0.2566157877445221,0.9358224868774414,0.9358224868774414,0.0,172.17591857910156,151.0,60523.7578125,0.0,2984.546630859375,1.0,279.1414489746094,283.1174621582031,297.0048217773437,300.8709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33257.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942803740501404,1.0,0.0,0.0,3.639355421066284,3.6393790245056152,8.837761242830311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.943359375,0.0,1500.8951416015625,1895.4371337890625,0.0,3350.21337890625,0.9009605050086976,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.885775625705719,0.4401114881038666,0.3979970216751098,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9935807585716248,0.6172047853469849,0.5845439434051514,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8961449265480042,0.4562260210514068,0.320237398147583,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8625425100326538,0.4067148566246032,0.3873572647571563,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7190176844596863,0.2297875583171844,1.0479872226715088,284.87860107421875,284.95001220703125,301.1129150390625,294.0111999511719,298.4309997558594,297.260498046875,284.8767395019531,1.0,0.6151041984558105,0.4044199585914612,0.4044199585914612,1.0,1.0,-3.288032293319702,0.9968432784080504,2.291188955307007,0.2559920251369476,0.8492892980575562,0.8492892980575562,0.0,166.91754150390625,151.0,61390.55078125,0.0,2962.024658203125,1.0,278.89794921875,282.9740905761719,297.0471496582031,301.0799865722656,293.1499938964844,293.1499938964844,278.8500061035156,37708.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007649421691896,1.0,0.0,0.0,3.6038646697998047,3.603888511657715,8.666230542075937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.291015625,0.0,1495.0631103515625,1895.4371337890625,0.0,3410.714111328125,0.8939394354820251,1.0,0.0,3.0,1.0,0.0
17846760,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8932661414146423,0.4397379755973816,0.3974591493606567,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.6179283857345581,0.5838408470153809,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9047027826309204,0.4572143256664276,0.3207709789276123,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8701675534248352,0.4071033000946045,0.3875390291213989,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7248855829238892,0.2299833446741104,1.0480303764343262,284.9083251953125,284.95001220703125,301.11376953125,294.0000305175781,298.4280700683594,297.2577514648437,284.9094543457031,1.0,0.6122889518737793,0.4040297865867615,0.4040297865867615,1.0,1.0,-3.287585735321045,0.99559885263443,2.29198694229126,0.2549984753131866,0.8496499061584473,0.8496499061584473,0.0,162.03955078125,139.0,61105.6953125,0.0,2933.587646484375,1.0,278.8580322265625,283.0018920898437,297.0245361328125,301.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,38605.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902915358543396,1.0,0.0,0.0,3.523832559585572,3.5238559246063232,8.28559734600276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.9462890625,0.0,1416.09912109375,1895.4371337890625,0.0,3430.744384765625,0.8795647621154785,1.0,0.0,3.0,1.0,0.0
17846820,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9054635167121888,0.4400454461574554,0.3972659707069397,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6226477026939392,0.5620160698890686,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9199739098548888,0.46005380153656,0.3223999738693237,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8826873898506165,0.4085246920585632,0.3884555697441101,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7341955304145813,0.2307296991348266,1.049652934074402,284.9856262207031,284.95001220703125,301.1142578125,293.97705078125,298.4337463378906,297.2709350585937,284.98406982421875,1.0,0.604860246181488,0.4032493829727173,0.4032493829727173,1.0,1.0,-3.265763998031616,0.9857801198959352,2.279983758926392,0.2501909136772156,0.9210594296455384,0.9210594296455384,0.0,154.10763549804688,127.0,60123.87890625,0.0,2843.4951171875,1.0,279.1414489746094,283.1023254394531,296.95806884765625,300.81060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956560492515564,1.0,0.0,0.0,3.6293458938598633,3.6293692588806152,8.789213552518049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.8388671875,0.0,1494.6632080078125,1895.4371337890625,0.0,3363.0595703125,0.8990262150764465,1.0,0.0,3.0,1.0,0.0
17846880,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9054635167121888,0.4400454461574554,0.3972659707069397,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6226477026939392,0.5620160698890686,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9199739098548888,0.46005380153656,0.3223999738693237,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8826873898506165,0.4085246920585632,0.3884555697441101,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7341955304145813,0.2307296991348266,1.049652934074402,284.9856262207031,284.95001220703125,301.1142578125,293.97705078125,298.4337463378906,297.2709350585937,284.98406982421875,1.0,0.604860246181488,0.4032493829727173,0.4032493829727173,1.0,1.0,-3.265763998031616,0.9857801198959352,2.279983758926392,0.2501909136772156,0.9210594296455384,0.9210594296455384,0.0,154.10763549804688,127.0,60123.87890625,0.0,2843.4951171875,1.0,279.1414489746094,283.1023254394531,296.95806884765625,300.81060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956560492515564,1.0,0.0,0.0,3.6293458938598633,3.6293692588806152,8.789213552518049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.8388671875,0.0,1494.6632080078125,1895.4371337890625,0.0,3363.0595703125,0.8990262150764465,1.0,0.0,3.0,1.0,0.0
17846940,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9152204394340516,0.4395320415496826,0.3969337344169616,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6269842982292175,0.5454905033111572,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9317598342895508,0.4613226950168609,0.323329746723175,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8921247720718384,0.4090076088905334,0.3889296352863312,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7412095665931702,0.2309863269329071,1.0504580736160278,284.86627197265625,284.95001220703125,301.1138000488281,293.9618835449219,298.4389038085937,297.2823486328125,284.8707580566406,1.0,0.5993292331695557,0.4027499556541443,0.4027499556541443,1.0,1.0,-3.2484118938446045,0.978321373462677,2.2700905799865723,0.2465776354074478,0.8237312436103821,0.8237312436103821,0.0,148.47000122070312,127.0,60308.5,0.0,2775.89599609375,1.0,278.8799133300781,282.9779052734375,296.9909973144531,300.9609680175781,293.1499938964844,293.1499938964844,278.8500061035156,40696.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020702838897704,1.0,0.0,0.0,3.5115106105804443,3.5115342140197754,8.227753482970002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6572265625,0.0,1418.28662109375,1895.4371337890625,0.0,3422.875,0.8766843676567078,1.0,0.0,3.0,1.0,0.0
17847000,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9210817217826844,0.4393012821674347,0.3965305685997009,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.6298971176147461,0.5359641313552856,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9385631680488586,0.4620782136917114,0.3237159252166748,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8976219296455383,0.4092824757099151,0.3890329003334045,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7453271746635437,0.2311280071735382,1.0504560470581057,284.8962097167969,284.95001220703125,301.11328125,293.9532165527344,298.4432983398437,297.29107666015625,284.8963928222656,1.0,0.5959567427635193,0.4024690091609955,0.4024690091609955,1.0,1.0,-3.237059593200684,0.9735697507858276,2.2634897232055664,0.2443406730890274,0.8280167579650879,0.8280167579650879,0.0,145.23086547851562,130.0,60022.5703125,0.0,2734.663330078125,1.0,278.8586730957031,283.0028381347656,296.9661560058594,300.8858337402344,293.1499938964844,293.1499938964844,279.1499938964844,39635.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020168781280518,1.0,0.0,0.0,3.4616072177886963,3.46163010597229,7.995560054041562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.591796875,0.0,1359.2962646484375,1895.4371337890625,0.0,3422.37744140625,0.8666338920593262,1.0,0.0,3.0,1.0,0.0
17847060,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9327579736709596,0.4397191405296325,0.3964824080467224,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6393918991088867,0.5188291668891907,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9520368576049804,0.4650837182998657,0.3254937827587127,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9087165594100952,0.4107633531093597,0.3900521695613861,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7536721229553223,0.2320199459791183,1.0528963804244995,284.9855651855469,284.95001220703125,301.11083984375,293.9285583496094,298.4657592773437,297.3265075683594,284.98504638671875,1.0,0.5913296937942505,0.4022698700428009,0.4022698700428009,1.0,1.0,-3.22266697883606,0.9679521322250366,2.2547149658203125,0.2414867430925369,0.90231591463089,0.90231591463089,0.0,139.76321411132812,148.0,59130.98828125,0.0,2675.31396484375,1.0,279.1408386230469,283.11407470703125,296.9000549316406,300.6843566894531,293.1499938964844,293.1499938964844,278.8500061035156,34097.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925966024398804,1.0,0.0,0.0,3.557101249694824,3.557124137878418,8.442785315310175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.7978515625,0.0,1418.3798828125,1895.4371337890625,0.0,3334.482421875,0.8831124901771545,1.0,0.0,3.0,1.0,0.0
17847120,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9327579736709596,0.4397191405296325,0.3964824080467224,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.6393918991088867,0.5188291668891907,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9520368576049804,0.4650837182998657,0.3254937827587127,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9087165594100952,0.4107633531093597,0.3900521695613861,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7536721229553223,0.2320199459791183,1.0528963804244995,284.9855651855469,284.95001220703125,301.11083984375,293.9285583496094,298.4657592773437,297.3265075683594,284.98504638671875,1.0,0.5913296937942505,0.4022698700428009,0.4022698700428009,1.0,1.0,-3.22266697883606,0.9679521322250366,2.2547149658203125,0.2414867430925369,0.90231591463089,0.90231591463089,0.0,139.76321411132812,148.0,59130.98828125,0.0,2675.31396484375,1.0,279.1408386230469,283.11407470703125,296.9000549316406,300.6843566894531,293.1499938964844,293.1499938964844,278.8500061035156,34097.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925966024398804,1.0,0.0,0.0,3.557101249694824,3.557124137878418,8.442785315310175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.7978515625,0.0,1418.3798828125,1895.4371337890625,0.0,3334.482421875,0.8831124901771545,1.0,0.0,3.0,1.0,0.0
17847180,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9292667508125304,0.4392396509647369,0.3962850570678711,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.6464805603027344,0.5235932469367981,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9507360458374025,0.467416375875473,0.3272583782672882,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9066158533096312,0.411713182926178,0.3911302387714386,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7522638440132141,0.2326718866825103,1.0564285516738892,284.919677734375,284.95001220703125,301.10699462890625,293.9031066894531,298.4767150878906,297.34375,284.9203186035156,1.0,0.5947387218475342,0.4020707309246063,0.4020707309246063,1.0,1.0,-3.2357871532440186,0.9720398187637328,2.263747453689575,0.2421206831932068,0.8349435925483704,0.8349435925483704,0.0,141.61778259277344,166.0,59777.8046875,0.0,2712.17138671875,1.0,278.8591613769531,283.0243530273437,296.9197692871094,300.80499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38332.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995497226715088,1.0,0.0,0.0,3.430610179901123,3.4306325912475586,7.853008128222427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.96484375,0.0,1318.9161376953125,1895.4371337890625,0.0,3399.38671875,0.8588790893554688,1.0,0.0,3.0,1.0,0.0
17847240,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9292667508125304,0.4392396509647369,0.3962850570678711,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.6464805603027344,0.5235932469367981,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9507360458374025,0.467416375875473,0.3272583782672882,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9066158533096312,0.411713182926178,0.3911302387714386,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7522638440132141,0.2326718866825103,1.0564285516738892,284.919677734375,284.95001220703125,301.10699462890625,293.9031066894531,298.4767150878906,297.34375,284.9203186035156,1.0,0.5947387218475342,0.4020707309246063,0.4020707309246063,1.0,1.0,-3.2357871532440186,0.9720398187637328,2.263747453689575,0.2421206831932068,0.8349435925483704,0.8349435925483704,0.0,141.61778259277344,166.0,59777.8046875,0.0,2712.17138671875,1.0,278.8591613769531,283.0243530273437,296.9197692871094,300.80499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38332.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995497226715088,1.0,0.0,0.0,3.430610179901123,3.4306325912475586,7.853008128222427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.96484375,0.0,1318.9161376953125,1895.4371337890625,0.0,3399.38671875,0.8588790893554688,1.0,0.0,3.0,1.0,0.0
17847300,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.923616588115692,0.4394661486148834,0.3963420689105987,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6489232182502747,0.5319312214851379,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9462434649467468,0.4689718782901764,0.3282524347305298,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9021228551864624,0.4124584794044494,0.3917664587497711,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7489352226257324,0.233130395412445,1.0585187673568726,285.0296630859375,284.95001220703125,301.10455322265625,293.8901062011719,298.4794616699219,297.3480224609375,285.0310363769531,1.0,0.5985256433486938,0.4019711315631866,0.4019711315631866,1.0,1.0,-3.250342845916748,0.9768771529197692,2.273465871810913,0.2435134351253509,0.9163355827331544,0.9163355827331544,0.0,144.57931518554688,166.0,59308.96875,0.0,2758.375732421875,1.0,279.0966186523437,283.1441345214844,296.8617858886719,300.6054382324219,293.1499938964844,293.1499938964844,279.1499938964844,33327.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894254207611084,1.0,0.0,0.0,3.4977943897247314,3.497816562652588,8.163602842614637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.1083984375,0.0,1351.171875,1895.4371337890625,0.0,3349.968994140625,0.8711254000663757,1.0,0.0,3.0,1.0,0.0
17847360,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.916863203048706,0.4397680163383484,0.3967471122741699,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6505530476570129,0.542680025100708,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9404361844062804,0.470609039068222,0.3294825553894043,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8966461420059204,0.4132881462574005,0.3926629424095154,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7448233962059021,0.2336331903934478,1.0613458156585691,285.01690673828125,284.95001220703125,301.101806640625,293.8769226074219,298.4789428710937,297.3484191894531,285.0159912109375,1.0,0.6034443378448486,0.4016316831111908,0.4016316831111908,1.0,1.0,-3.269703149795532,0.982765257358551,2.286937713623047,0.2449244707822799,0.9326887726783752,0.9326887726783752,0.0,148.48680114746094,184.0,59759.03515625,0.0,2820.249755859375,1.0,279.1415405273437,283.1285705566406,296.8638000488281,300.6707763671875,293.1499938964844,293.1499938964844,278.8500061035156,32467.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934765458106995,1.0,0.0,0.0,3.583894729614258,3.5839173793792725,8.570453360334795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.07421875,0.0,1434.9052734375,1895.4371337890625,0.0,3342.704345703125,0.8877639770507812,1.0,0.0,3.0,1.0,0.0
17847420,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8992783427238464,0.4391130805015564,0.396769255399704,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6500799655914307,0.5725399255752563,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9232620000839232,0.472854346036911,0.331472247838974,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8813634514808655,0.4141099154949188,0.3939912021160126,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.733414351940155,0.2340470850467682,1.065627098083496,284.92681884765625,284.95001220703125,301.09527587890625,293.8499755859375,298.4604797363281,297.3244934082031,284.9284362792969,1.0,0.615635335445404,0.4009527862071991,0.4009527862071991,1.0,1.0,-3.3147666454315186,0.9966095089912416,2.318157196044922,0.2485345751047134,0.8620539903640747,0.8620539903640747,0.0,159.32716369628906,187.0,61074.0390625,0.0,2976.784423828125,1.0,278.85809326171875,283.0078430175781,296.8879699707031,300.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,37247.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048669338226318,1.0,0.0,0.0,3.517216205596924,3.5172390937805176,8.254512522398727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.978515625,0.0,1399.3912353515625,1895.4371337890625,0.0,3448.907470703125,0.877077043056488,1.0,0.0,3.0,1.0,0.0
17847480,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8992783427238464,0.4391130805015564,0.396769255399704,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.6500799655914307,0.5725399255752563,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9232620000839232,0.472854346036911,0.331472247838974,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8813634514808655,0.4141099154949188,0.3939912021160126,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.733414351940155,0.2340470850467682,1.065627098083496,284.92681884765625,284.95001220703125,301.09527587890625,293.8499755859375,298.4604797363281,297.3244934082031,284.9284362792969,1.0,0.615635335445404,0.4009527862071991,0.4009527862071991,1.0,1.0,-3.3147666454315186,0.9966095089912416,2.318157196044922,0.2485345751047134,0.8620539903640747,0.8620539903640747,0.0,159.32716369628906,187.0,61074.0390625,0.0,2976.784423828125,1.0,278.85809326171875,283.0078430175781,296.8879699707031,300.8481750488281,293.1499938964844,293.1499938964844,279.1499938964844,37247.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048669338226318,1.0,0.0,0.0,3.517216205596924,3.5172390937805176,8.254512522398727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.978515625,0.0,1399.3912353515625,1895.4371337890625,0.0,3448.907470703125,0.877077043056488,1.0,0.0,3.0,1.0,0.0
17847540,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8876425623893738,0.4393947720527649,0.3970559537410736,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.648105800151825,0.5951076745986938,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9119354486465454,0.4758719503879547,0.3336163461208343,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8709343075752258,0.4154609441757202,0.3953758180141449,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7254545092582703,0.2346095740795135,1.069129228591919,285.0227355957031,284.95001220703125,301.0874938964844,293.8223571777344,298.4408569335937,297.3000793457031,285.021728515625,1.0,0.6247907280921936,0.400273859500885,0.400273859500885,1.0,1.0,-3.3507235050201416,1.0071945190429688,2.343528985977173,0.2512171566486358,0.9642584323883056,0.9642584323883056,0.0,167.95242309570312,190.0,61031.83984375,0.0,3104.398681640625,1.0,279.1415710449219,283.1114807128906,296.8226318359375,300.71356201171875,293.1499938964844,293.1499938964844,278.8500061035156,32302.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014667272567748,1.0,0.0,0.0,3.676183700561523,3.676207304000856,9.017531965582748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.3134765625,0.0,1534.6336669921875,1895.4371337890625,0.0,3417.252685546875,0.9085953831672668,1.0,0.0,3.0,1.0,0.0
17847600,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8876425623893738,0.4393947720527649,0.3970559537410736,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.648105800151825,0.5951076745986938,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9119354486465454,0.4758719503879547,0.3336163461208343,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8709343075752258,0.4154609441757202,0.3953758180141449,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7254545092582703,0.2346095740795135,1.069129228591919,285.0227355957031,284.95001220703125,301.0874938964844,293.8223571777344,298.4408569335937,297.3000793457031,285.021728515625,1.0,0.6247907280921936,0.400273859500885,0.400273859500885,1.0,1.0,-3.3507235050201416,1.0071945190429688,2.343528985977173,0.2512171566486358,0.9642584323883056,0.9642584323883056,0.0,167.95242309570312,190.0,61031.83984375,0.0,3104.398681640625,1.0,279.1415710449219,283.1114807128906,296.8226318359375,300.71356201171875,293.1499938964844,293.1499938964844,278.8500061035156,32302.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014667272567748,1.0,0.0,0.0,3.676183700561523,3.676207304000856,9.017531965582748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.3134765625,0.0,1534.6336669921875,1895.4371337890625,0.0,3417.252685546875,0.9085953831672668,1.0,0.0,3.0,1.0,0.0
17847660,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8777100443840027,0.4384438097476959,0.3967368602752685,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9988425970077516,0.6448715329170227,0.6115493774414062,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9031124711036682,0.477878600358963,0.3353810608386993,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8623474836349487,0.4160086214542389,0.3963640928268432,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7186100482940674,0.2346375733613968,1.0711740255355835,284.9084167480469,284.95001220703125,301.0784912109375,293.7940673828125,298.4126281738281,297.26824951171875,284.9094543457031,1.0,0.6319657564163208,0.3988219201564789,0.3988219201564789,1.0,1.0,-3.375929355621338,1.0118578672409058,2.3640716075897217,0.2505169510841369,0.8724782466888428,0.8724782466888428,0.0,175.37660217285156,193.0,62101.64453125,0.0,3203.312744140625,1.0,278.8575439453125,282.97283935546875,296.833984375,300.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,37705.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131948947906494,1.0,0.0,0.0,3.606153726577759,3.606177568435669,8.677242817611841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.861328125,0.0,1497.54296875,1895.4371337890625,0.0,3526.229736328125,0.8968876004219055,1.0,0.0,3.0,1.0,0.0
17847720,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8777100443840027,0.4384438097476959,0.3967368602752685,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9988425970077516,0.6448715329170227,0.6115493774414062,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9031124711036682,0.477878600358963,0.3353810608386993,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8623474836349487,0.4160086214542389,0.3963640928268432,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7186100482940674,0.2346375733613968,1.0711740255355835,284.9084167480469,284.95001220703125,301.0784912109375,293.7940673828125,298.4126281738281,297.26824951171875,284.9094543457031,1.0,0.6319657564163208,0.3988219201564789,0.3988219201564789,1.0,1.0,-3.375929355621338,1.0118578672409058,2.3640716075897217,0.2505169510841369,0.8724782466888428,0.8724782466888428,0.0,175.37660217285156,193.0,62101.64453125,0.0,3203.312744140625,1.0,278.8575439453125,282.97283935546875,296.833984375,300.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,37705.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131948947906494,1.0,0.0,0.0,3.606153726577759,3.606177568435669,8.677242817611841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.861328125,0.0,1497.54296875,1895.4371337890625,0.0,3526.229736328125,0.8968876004219055,1.0,0.0,3.0,1.0,0.0
17847780,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8673866391181946,0.4384999573230743,0.3968035280704498,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9896159768104552,0.6442822217941284,0.6106237769126892,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.894069254398346,0.4807332158088684,0.3373979032039642,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8532440066337585,0.4171260893344879,0.3975192308425903,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7108238339424133,0.2349379807710647,1.0733681917190552,285.00299072265625,284.95001220703125,301.0682983398437,293.7651062011719,298.3981018066406,297.2580871582031,285.0018920898437,1.0,0.6366599202156067,0.3973699808120727,0.3973699808120727,1.0,1.0,-3.3813300132751465,1.0095765590667725,2.371753215789795,0.246932253241539,0.9609728455543518,0.9609728455543518,0.0,182.9956512451172,196.0,61439.72265625,0.0,3259.535400390625,1.0,279.1421203613281,283.0857238769531,296.7576904296875,300.6846008300781,293.1499938964844,293.1499938964844,278.8500061035156,33255.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081943035125732,1.0,0.0,0.0,3.725030422210693,3.7250547409057617,9.25876236124168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.0166015625,0.0,1597.30224609375,1895.4371337890625,0.0,3479.838623046875,0.9202119708061218,1.0,0.0,3.0,1.0,0.0
17847840,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8673866391181946,0.4384999573230743,0.3968035280704498,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9896159768104552,0.6442822217941284,0.6106237769126892,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.894069254398346,0.4807332158088684,0.3373979032039642,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8532440066337585,0.4171260893344879,0.3975192308425903,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7108238339424133,0.2349379807710647,1.0733681917190552,285.00299072265625,284.95001220703125,301.0682983398437,293.7651062011719,298.3981018066406,297.2580871582031,285.0018920898437,1.0,0.6366599202156067,0.3973699808120727,0.3973699808120727,1.0,1.0,-3.3813300132751465,1.0095765590667725,2.371753215789795,0.246932253241539,0.9609728455543518,0.9609728455543518,0.0,182.9956512451172,196.0,61439.72265625,0.0,3259.535400390625,1.0,279.1421203613281,283.0857238769531,296.7576904296875,300.6846008300781,293.1499938964844,293.1499938964844,278.8500061035156,33255.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081943035125732,1.0,0.0,0.0,3.725030422210693,3.7250547409057617,9.25876236124168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.0166015625,0.0,1597.30224609375,1895.4371337890625,0.0,3479.838623046875,0.9202119708061218,1.0,0.0,3.0,1.0,0.0
17847900,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.863798201084137,0.438060313463211,0.3967912793159485,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9863443970680236,0.644223690032959,0.6107991933822632,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8911611437797546,0.4817869663238525,0.3383857905864715,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8502156734466553,0.4174135327339172,0.3980842530727386,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.708027184009552,0.2349558621644973,1.0744565725326538,284.8712463378906,284.95001220703125,301.06280517578125,293.7504272460937,298.3904724121094,297.2527160644531,284.86883544921875,1.0,0.6385968923568726,0.3966440260410309,0.3966440260410309,1.0,1.0,-3.384710788726806,1.0086580514907837,2.3760528564453125,0.2452788800001144,0.8692629337310791,0.8692629337310791,0.0,185.8717803955078,196.0,62361.4453125,0.0,3283.857177734375,1.0,278.8959350585937,282.93621826171875,296.7920837402344,300.8865661621094,293.1499938964844,293.1499938964844,278.8500061035156,37465.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150271415710448,1.0,0.0,0.0,3.69455885887146,3.694583654403688,9.107904475058604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.681640625,0.0,1594.410400390625,1895.4371337890625,0.0,3543.197021484375,0.914122760295868,1.0,0.0,3.0,1.0,0.0
17847960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8599547743797302,0.437488317489624,0.3963680863380432,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9828757643699646,0.6442003846168518,0.6107968091964722,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.888024091720581,0.4827279150485992,0.3391077518463135,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8470141887664795,0.41756671667099,0.3983497619628906,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7050018310546875,0.2348804473876953,1.0747089385986328,284.8973693847656,284.95001220703125,301.0570068359375,293.735595703125,298.38311767578125,297.24676513671875,284.89910888671875,1.0,0.6402032971382141,0.3961941301822662,0.3961941301822662,1.0,1.0,-3.3856918811798096,1.0076534748077393,2.3780384063720703,0.2440347522497177,0.8636963963508606,0.8636963963508606,0.0,188.7083740234375,199.0,62036.828125,0.0,3302.5009765625,1.0,278.8573303222656,282.9620361328125,296.7635498046875,300.8000183105469,293.1499938964844,293.1499938964844,279.1499938964844,38798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917403280735016,1.0,0.0,0.0,3.610422134399414,3.6104462146759033,8.697796261003532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3818359375,0.0,1510.294677734375,1895.4371337890625,0.0,3565.17529296875,0.8987971544265747,1.0,0.0,3.0,1.0,0.0
