time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.855562686920166,0.4376685321331024,0.3963751792907715,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9789103865623474,0.6457122564315796,0.6119739413261414,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8850708603858948,0.4857621788978576,0.3411150276660919,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8435015082359314,0.4187458455562591,0.3993837237358093,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7015203833580017,0.2352685034275055,1.076445698738098,285.0023193359375,284.95001220703125,301.0445861816406,293.7054748535156,298.37847900390625,297.2490234375,285.0014953613281,1.0,0.6432193517684937,0.3952943682670593,0.3952943682670593,1.0,1.0,-3.392852544784546,1.0075349807739258,2.38531756401062,0.2421057373285293,0.955930471420288,0.955930471420288,0.0,192.6331481933593,202.0,61356.07421875,0.0,3341.68359375,1.0,279.14208984375,283.0833740234375,296.69000244140625,300.6094055175781,293.1499938964844,293.1499938964844,278.8500061035156,33521.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106643199920654,1.0,0.0,0.0,3.721774101257324,3.7217984199523926,9.24258245049714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8125,0.0,1595.5908203125,1895.4371337890625,0.0,3502.767822265625,0.919722855091095,1.0,0.0,3.0,1.0,0.0
17848080,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.855562686920166,0.4376685321331024,0.3963751792907715,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9789103865623474,0.6457122564315796,0.6119739413261414,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8850708603858948,0.4857621788978576,0.3411150276660919,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8435015082359314,0.4187458455562591,0.3993837237358093,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7015203833580017,0.2352685034275055,1.076445698738098,285.0023193359375,284.95001220703125,301.0445861816406,293.7054748535156,298.37847900390625,297.2490234375,285.0014953613281,1.0,0.6432193517684937,0.3952943682670593,0.3952943682670593,1.0,1.0,-3.392852544784546,1.0075349807739258,2.38531756401062,0.2421057373285293,0.955930471420288,0.955930471420288,0.0,192.6331481933593,202.0,61356.07421875,0.0,3341.68359375,1.0,279.14208984375,283.0833740234375,296.69000244140625,300.6094055175781,293.1499938964844,293.1499938964844,278.8500061035156,33521.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106643199920654,1.0,0.0,0.0,3.721774101257324,3.7217984199523926,9.24258245049714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8125,0.0,1595.5908203125,1895.4371337890625,0.0,3502.767822265625,0.919722855091095,1.0,0.0,3.0,1.0,0.0
17848140,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8525123596191406,0.4370024502277374,0.396205186843872,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9761652946472168,0.6461353898048401,0.6127936244010925,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8830791115760803,0.4873017966747284,0.3424687385559082,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8411389589309692,0.4191130697727203,0.4000613987445831,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.699191153049469,0.2352998107671737,1.0777031183242798,284.8807678222656,284.95001220703125,301.0350341796875,293.6834411621094,298.37030029296875,297.2441101074219,284.8842468261719,1.0,0.6452447175979614,0.3946465253829956,0.3946465253829956,1.0,1.0,-3.3975985050201416,1.0072897672653198,2.390308856964112,0.2408446073532104,0.8604187965393066,0.8604187965393066,0.0,195.35484313964844,202.0,62067.8828125,0.0,3368.4248046875,1.0,278.8702087402344,282.94647216796875,296.71978759765625,300.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,39250.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187564253807068,1.0,0.0,0.0,3.635318756103516,3.635343313217163,8.818166747914802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.0908203125,0.0,1541.1171875,1895.4371337890625,0.0,3577.67724609375,0.9036938548088074,1.0,0.0,3.0,1.0,0.0
17848200,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8510571122169495,0.4367567896842956,0.3959657251834869,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9748193025588988,0.646303117275238,0.6129361987113953,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8820348381996155,0.4879126250743866,0.3428830206394195,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.839986264705658,0.4192378222942352,0.4001931548118591,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.698058009147644,0.2352914959192276,1.077817440032959,284.9012451171875,284.95001220703125,301.0311584472656,293.6748046875,298.3670654296875,297.2422180175781,284.9027404785156,1.0,0.6459378600120544,0.3943946063518524,0.3943946063518524,1.0,1.0,-3.39827561378479,1.006795048713684,2.3914806842803955,0.2401692122220993,0.8632599115371704,0.8632599115371704,0.0,196.5115966796875,205.0,61971.6796875,0.0,3376.708984375,1.0,278.8572082519531,282.9626770019531,296.70001220703125,300.7299194335937,293.1499938964844,293.1499938964844,279.1499938964844,38768.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193823337554932,1.0,0.0,0.0,3.606302261352539,3.606326341629028,8.67795790782111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7685546875,0.0,1505.561279296875,1895.4371337890625,0.0,3583.457275390625,0.8978990316390991,1.0,0.0,3.0,1.0,0.0
17848260,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8480439782142639,0.4369681775569916,0.395982950925827,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9721148014068604,0.6479966044425964,0.6143316626548767,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8805158734321594,0.4910566210746765,0.3449490070343017,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.837737500667572,0.4204247891902923,0.401210069656372,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6957302093505859,0.2357194125652313,1.079613447189331,285.0045471191406,284.95001220703125,301.0167236328125,293.64361572265625,298.3633728027344,297.24615478515625,285.0036926269531,1.0,0.6485342383384705,0.3935994207859039,0.3935994207859039,1.0,1.0,-3.4058332443237305,1.007079005241394,2.398754119873047,0.2385645359754562,0.9562578201293944,0.9562578201293944,0.0,199.5488128662109,208.0,61306.3359375,0.0,3411.94140625,1.0,279.14208984375,283.08251953125,296.6277770996094,300.5428161621094,293.1499938964844,293.1499938964844,278.8500061035156,33470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912607192993164,1.0,0.0,0.0,3.719614744186402,3.7196390628814697,9.231860076397424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.23828125,0.0,1592.7213134765625,1895.4371337890625,0.0,3520.78369140625,0.919205904006958,1.0,0.0,3.0,1.0,0.0
17848320,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8480439782142639,0.4369681775569916,0.395982950925827,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9721148014068604,0.6479966044425964,0.6143316626548767,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8805158734321594,0.4910566210746765,0.3449490070343017,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.837737500667572,0.4204247891902923,0.401210069656372,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6957302093505859,0.2357194125652313,1.079613447189331,285.0045471191406,284.95001220703125,301.0167236328125,293.64361572265625,298.3633728027344,297.24615478515625,285.0036926269531,1.0,0.6485342383384705,0.3935994207859039,0.3935994207859039,1.0,1.0,-3.4058332443237305,1.007079005241394,2.398754119873047,0.2385645359754562,0.9562578201293944,0.9562578201293944,0.0,199.5488128662109,208.0,61306.3359375,0.0,3411.94140625,1.0,279.14208984375,283.08251953125,296.6277770996094,300.5428161621094,293.1499938964844,293.1499938964844,278.8500061035156,33470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912607192993164,1.0,0.0,0.0,3.719614744186402,3.7196390628814697,9.231860076397424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.23828125,0.0,1592.7213134765625,1895.4371337890625,0.0,3520.78369140625,0.919205904006958,1.0,0.0,3.0,1.0,0.0
17848380,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8442949056625366,0.436054527759552,0.3955617845058441,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9685859084129332,0.6485939025878906,0.6153140664100647,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8782481551170349,0.4932755827903747,0.3467576801776886,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8348894715309143,0.420891135931015,0.4019856452941894,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6928743124008179,0.2357487976551056,1.0809684991836548,284.902099609375,284.95001220703125,301.0013427734375,293.6119384765625,298.3521728515625,297.239990234375,284.903564453125,1.0,0.6510230302810669,0.3928042352199554,0.3928042352199554,1.0,1.0,-3.411255121231079,1.0066193342208862,2.404635667800904,0.2369163185358047,0.8637627959251404,0.8637627959251404,0.0,203.00830078125,211.0,61941.22265625,0.0,3444.75537109375,1.0,278.8572082519531,282.9603271484375,296.6376953125,300.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38714.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214460849761964,1.0,0.0,0.0,3.6066503524780273,3.6066744327545166,8.679633083374938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.333984375,0.0,1505.5439453125,1895.4371337890625,0.0,3602.49755859375,0.8979253768920898,1.0,0.0,3.0,1.0,0.0
17848440,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8442949056625366,0.436054527759552,0.3955617845058441,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9685859084129332,0.6485939025878906,0.6153140664100647,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8782481551170349,0.4932755827903747,0.3467576801776886,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8348894715309143,0.420891135931015,0.4019856452941894,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6928743124008179,0.2357487976551056,1.0809684991836548,284.902099609375,284.95001220703125,301.0013427734375,293.6119384765625,298.3521728515625,297.239990234375,284.903564453125,1.0,0.6510230302810669,0.3928042352199554,0.3928042352199554,1.0,1.0,-3.411255121231079,1.0066193342208862,2.404635667800904,0.2369163185358047,0.8637627959251404,0.8637627959251404,0.0,203.00830078125,211.0,61941.22265625,0.0,3444.75537109375,1.0,278.8572082519531,282.9603271484375,296.6376953125,300.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38714.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214460849761964,1.0,0.0,0.0,3.6066503524780273,3.6066744327545166,8.679633083374938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.333984375,0.0,1505.5439453125,1895.4371337890625,0.0,3602.49755859375,0.8979253768920898,1.0,0.0,3.0,1.0,0.0
17848500,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8425930738449097,0.4360841810703277,0.3953700065612793,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.966952621936798,0.6493382453918457,0.6157901287078857,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8772889375686646,0.494813859462738,0.3476793169975281,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8335888385772705,0.4214013218879699,0.4023382663726806,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.691536545753479,0.235908642411232,1.0814530849456787,285.0167236328125,284.95001220703125,300.9933166503906,293.5959167480469,298.3495483398437,297.2412414550781,285.0180969238281,1.0,0.6521912813186646,0.3924066722393036,0.3924066722393036,1.0,1.0,-3.413705587387085,1.0063047409057615,2.407400608062744,0.2359311431646347,0.943736493587494,0.943736493587494,0.0,204.61282348632807,211.0,61118.36328125,0.0,3459.868896484375,1.0,279.10064697265625,283.08990478515625,296.5704040527344,300.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,34137.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160945415496826,1.0,0.0,0.0,3.656137228012085,3.656160831451416,8.919453762246121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5126953125,0.0,1526.0513916015625,1895.4371337890625,0.0,3553.07373046875,0.9069268703460692,1.0,0.0,3.0,1.0,0.0
17848560,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8416606783866882,0.4362497329711914,0.3955517113208771,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9661291241645812,0.6502397060394287,0.6166572570800781,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8771184682846069,0.4964854419231415,0.3488584458827972,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8329598307609558,0.4220410585403442,0.4029568433761596,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6908411979675293,0.2361654937267303,1.0826812982559204,285.0050048828125,284.95001220703125,300.9850769042969,293.5798034667969,298.3481140136719,297.24420166015625,285.0036926269531,1.0,0.6534797549247742,0.3919956684112549,0.3919956684112549,1.0,1.0,-3.4186038970947266,1.0067821741104126,2.4118218421936035,0.2352391332387924,0.9568275809288024,0.9568275809288024,0.0,205.8500518798828,214.0,61275.31640625,0.0,3478.623779296875,1.0,279.1429443359375,283.07965087890625,296.5634765625,300.47625732421875,293.1499938964844,293.1499938964844,278.8500061035156,33388.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147005677223206,1.0,0.0,0.0,3.721932411193848,3.721956729888916,9.243368594979984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.935546875,0.0,1594.7532958984375,1895.4371337890625,0.0,3540.174072265625,0.9194493889808656,1.0,0.0,3.0,1.0,0.0
17848620,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8382294178009033,0.4353196024894714,0.3951199650764465,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.962737500667572,0.650769054889679,0.6175843477249146,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8751628994941711,0.4987574815750122,0.3507077097892761,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8303603529930115,0.4224649667739868,0.4036947786808014,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6882112622261047,0.23617585003376,1.083953022956848,284.90185546875,284.95001220703125,300.96795654296875,293.5472412109375,298.33642578125,297.2381896972656,284.9033203125,1.0,0.6558774709701538,0.3911736607551574,0.3911736607551574,1.0,1.0,-3.4238498210906982,1.0061635971069336,2.4176862239837646,0.2334796637296676,0.8638789057731628,0.8638789057731628,0.0,209.2030487060547,217.0,61909.328125,0.0,3510.615966796875,1.0,278.8572082519531,282.9571838378906,296.5733337402344,300.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38714.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923644721508026,1.0,0.0,0.0,3.607523441314697,3.6075475215911865,8.683836654199695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.046875,0.0,1506.4979248046875,1895.4371337890625,0.0,3622.75537109375,0.898108959197998,1.0,0.0,3.0,1.0,0.0
17848680,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8382294178009033,0.4353196024894714,0.3951199650764465,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.962737500667572,0.650769054889679,0.6175843477249146,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8751628994941711,0.4987574815750122,0.3507077097892761,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8303603529930115,0.4224649667739868,0.4036947786808014,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6882112622261047,0.23617585003376,1.083953022956848,284.90185546875,284.95001220703125,300.96795654296875,293.5472412109375,298.33642578125,297.2381896972656,284.9033203125,1.0,0.6558774709701538,0.3911736607551574,0.3911736607551574,1.0,1.0,-3.4238498210906982,1.0061635971069336,2.4176862239837646,0.2334796637296676,0.8638789057731628,0.8638789057731628,0.0,209.2030487060547,217.0,61909.328125,0.0,3510.615966796875,1.0,278.8572082519531,282.9571838378906,296.5733337402344,300.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38714.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923644721508026,1.0,0.0,0.0,3.607523441314697,3.6075475215911865,8.683836654199695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.046875,0.0,1506.4979248046875,1895.4371337890625,0.0,3622.75537109375,0.898108959197998,1.0,0.0,3.0,1.0,0.0
17848740,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8357954025268555,0.4354954659938812,0.3950985670089721,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9603596925735474,0.6523445844650269,0.6188664436340332,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8742377161979675,0.5020291209220886,0.3528531789779663,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8285785913467407,0.4235743284225464,0.4046297967433929,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6863172650337219,0.2365713268518448,1.0855743885040283,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3319702148437,297.2425537109375,285.0035705566406,1.0,0.6582673192024231,0.3903516829013824,0.3903516829013824,1.0,1.0,-3.431011915206909,1.0061976909637451,2.424814462661743,0.2317227274179458,0.9565327167510986,0.9565327167510986,0.0,211.9863128662109,220.0,61233.2734375,0.0,3543.94677734375,1.0,279.14208984375,283.0767822265625,296.4988098144531,300.4084167480469,293.1499938964844,293.1499938964844,278.8500061035156,33470.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169560074806212,1.0,0.0,0.0,3.720604419708252,3.72062873840332,9.236773621523752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8544921875,0.0,1593.85791015625,1895.4371337890625,0.0,3561.040771484375,0.9194291830062866,1.0,0.0,3.0,1.0,0.0
17848800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8357954025268555,0.4354954659938812,0.3950985670089721,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9603596925735474,0.6523445844650269,0.6188664436340332,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8742377161979675,0.5020291209220886,0.3528531789779663,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8285785913467407,0.4235743284225464,0.4046297967433929,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6863172650337219,0.2365713268518448,1.0855743885040283,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3319702148437,297.2425537109375,285.0035705566406,1.0,0.6582673192024231,0.3903516829013824,0.3903516829013824,1.0,1.0,-3.431011915206909,1.0061976909637451,2.424814462661743,0.2317227274179458,0.9565327167510986,0.9565327167510986,0.0,211.9863128662109,220.0,61233.2734375,0.0,3543.94677734375,1.0,279.14208984375,283.0767822265625,296.4988098144531,300.4084167480469,293.1499938964844,293.1499938964844,278.8500061035156,33470.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169560074806212,1.0,0.0,0.0,3.720604419708252,3.72062873840332,9.236773621523752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8544921875,0.0,1593.85791015625,1895.4371337890625,0.0,3561.040771484375,0.9194291830062866,1.0,0.0,3.0,1.0,0.0
17848860,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8325392603874207,0.4345503151416778,0.3946443498134613,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9569896459579468,0.6527963280677795,0.6197170615196228,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.872456967830658,0.5043548941612244,0.3547351062297821,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8260989785194397,0.4239559471607208,0.4053232073783874,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6838046312332153,0.2365593314170837,1.08673095703125,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.2366638183594,284.9030456542969,1.0,0.6606075763702393,0.3895222246646881,0.3895222246646881,1.0,1.0,-3.435986518859864,1.0054454803466797,2.430541038513184,0.229894071817398,0.8636572360992432,0.8636572360992432,0.0,215.32012939453125,223.0,61862.68359375,0.0,3575.380859375,1.0,278.8572082519531,282.95428466796875,296.5059814453125,300.5277404785156,293.1499938964844,293.1499938964844,279.1499938964844,38729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260178804397584,1.0,0.0,0.0,3.6073756217956543,3.607399702072144,8.683124974595557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7041015625,0.0,1506.4425048828125,1895.4371337890625,0.0,3644.588134765625,0.8980859518051147,1.0,0.0,3.0,1.0,0.0
17848920,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8325392603874207,0.4345503151416778,0.3946443498134613,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9569896459579468,0.6527963280677795,0.6197170615196228,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.872456967830658,0.5043548941612244,0.3547351062297821,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8260989785194397,0.4239559471607208,0.4053232073783874,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6838046312332153,0.2365593314170837,1.08673095703125,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.2366638183594,284.9030456542969,1.0,0.6606075763702393,0.3895222246646881,0.3895222246646881,1.0,1.0,-3.435986518859864,1.0054454803466797,2.430541038513184,0.229894071817398,0.8636572360992432,0.8636572360992432,0.0,215.32012939453125,223.0,61862.68359375,0.0,3575.380859375,1.0,278.8572082519531,282.95428466796875,296.5059814453125,300.5277404785156,293.1499938964844,293.1499938964844,279.1499938964844,38729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260178804397584,1.0,0.0,0.0,3.6073756217956543,3.607399702072144,8.683124974595557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.7041015625,0.0,1506.4425048828125,1895.4371337890625,0.0,3644.588134765625,0.8980859518051147,1.0,0.0,3.0,1.0,0.0
17848980,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8302311301231384,0.4347066879272461,0.3946070969104767,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9546281695365906,0.6542790532112122,0.6209126710891724,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8716683983802795,0.5076881647109985,0.3569222688674927,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8244000673294067,0.4250243604183197,0.4062195718288421,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6820017695426941,0.236936405301094,1.0882679224014282,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.31329345703125,297.2410888671875,285.00274658203125,1.0,0.6629486680030823,0.3886927664279938,0.3886927664279938,1.0,1.0,-3.442927837371826,1.0053596496582031,2.437568187713623,0.2280726879835128,0.9555647373199464,0.9555647373199464,0.0,218.0872344970703,226.0,61165.30859375,0.0,3608.322509765625,1.0,279.14208984375,283.0736694335937,296.4259338378906,300.3324584960937,293.1499938964844,293.1499938964844,278.8500061035156,33500.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919644057750702,1.0,0.0,0.0,3.7194128036499023,3.71943712234497,9.230857926922909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.5009765625,0.0,1592.7174072265625,1895.4371337890625,0.0,3585.873046875,0.9191790223121644,1.0,0.0,3.0,1.0,0.0
17849040,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8302311301231384,0.4347066879272461,0.3946070969104767,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9546281695365906,0.6542790532112122,0.6209126710891724,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8716683983802795,0.5076881647109985,0.3569222688674927,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8244000673294067,0.4250243604183197,0.4062195718288421,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6820017695426941,0.236936405301094,1.0882679224014282,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.31329345703125,297.2410888671875,285.00274658203125,1.0,0.6629486680030823,0.3886927664279938,0.3886927664279938,1.0,1.0,-3.442927837371826,1.0053596496582031,2.437568187713623,0.2280726879835128,0.9555647373199464,0.9555647373199464,0.0,218.0872344970703,226.0,61165.30859375,0.0,3608.322509765625,1.0,279.14208984375,283.0736694335937,296.4259338378906,300.3324584960937,293.1499938964844,293.1499938964844,278.8500061035156,33500.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919644057750702,1.0,0.0,0.0,3.7194128036499023,3.71943712234497,9.230857926922909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.5009765625,0.0,1592.7174072265625,1895.4371337890625,0.0,3585.873046875,0.9191790223121644,1.0,0.0,3.0,1.0,0.0
17849100,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8290241360664368,0.4342986643314361,0.394573301076889,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9533777832984924,0.6545498967170715,0.6215153932571411,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.871218740940094,0.5089388489723206,0.3580173254013061,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8235207200050354,0.4252670407295227,0.4066943228244781,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6810976266860962,0.2369747161865234,1.089211344718933,284.8751525878906,284.95001220703125,300.8923034667969,293.4188842773437,298.3067932128906,297.23907470703125,284.8730773925781,1.0,0.6641682982444763,0.3882780373096466,0.3882780373096466,1.0,1.0,-3.446641683578491,1.0053870677947998,2.4412546157836914,0.2273137867450714,0.8666795492172241,0.8666795492172241,0.0,219.55792236328125,226.0,62084.8515625,0.0,3625.9287109375,1.0,278.8961181640625,282.9269714355469,296.4578857421875,300.5316162109375,293.1499938964844,293.1499938964844,278.8500061035156,37637.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264022707939148,1.0,0.0,0.0,3.686439275741577,3.6864638328552246,9.067915129890024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3046875,0.0,1586.4635009765625,1895.4371337890625,0.0,3648.120849609375,0.9124566912651062,1.0,0.0,3.0,1.0,0.0
17849160,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8271145224571228,0.4337460100650787,0.3941379487514496,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9512691497802734,0.6546213626861572,0.6216686964035034,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8700420260429382,0.5100666880607605,0.3588415384292602,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.822012186050415,0.4253636002540588,0.4068733155727386,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6796001195907593,0.2369094640016555,1.0893491506576538,284.901123046875,284.95001220703125,300.8781433105469,293.3970947265625,298.2987976074219,297.2353210449219,284.90264892578125,1.0,0.6652429699897766,0.3878729939460754,0.3878729939460754,1.0,1.0,-3.4476771354675293,1.0045374631881714,2.4431397914886475,0.2262310683727264,0.8624852299690247,0.8624852299690247,0.0,221.4125061035156,229.0,61765.89453125,0.0,3639.35302734375,1.0,278.8573608398437,282.9517822265625,296.4253234863281,300.4427185058594,293.1499938964844,293.1499938964844,279.1499938964844,38796.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289599657058716,1.0,0.0,0.0,3.603933095932007,3.603957176208496,8.666559665471141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3046875,0.0,1503.17431640625,1895.4371337890625,0.0,3671.6044921875,0.8973662257194519,1.0,0.0,3.0,1.0,0.0
17849220,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8248957991600037,0.4338798522949219,0.3940828144550323,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9489070773124696,0.6559982895851135,0.6227616667747498,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8693657517433167,0.5134581923484802,0.3610686659812927,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8203688859939575,0.4263895750045776,0.4077304601669311,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6778777241706848,0.2372712343931198,1.090824007987976,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2908935546875,297.2398986816406,285.00164794921875,1.0,0.6675416231155396,0.3870628774166107,0.3870628774166107,1.0,1.0,-3.454399824142456,1.0044127702713013,2.449986934661865,0.2244265526533126,0.9534736275672911,0.9534736275672911,0.0,224.17481994628903,232.0,61048.91015625,0.0,3671.9599609375,1.0,279.1420593261719,283.0707702636719,296.3379211425781,300.23834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33539.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227159023284912,1.0,0.0,0.0,3.7150352001190186,3.715059518814087,9.209142035615514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.037109375,0.0,1587.9991455078125,1895.4371337890625,0.0,3614.200927734375,0.9182207584381104,1.0,0.0,3.0,1.0,0.0
17849280,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8248957991600037,0.4338798522949219,0.3940828144550323,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9489070773124696,0.6559982895851135,0.6227616667747498,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8693657517433167,0.5134581923484802,0.3610686659812927,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8203688859939575,0.4263895750045776,0.4077304601669311,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6778777241706848,0.2372712343931198,1.090824007987976,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.2908935546875,297.2398986816406,285.00164794921875,1.0,0.6675416231155396,0.3870628774166107,0.3870628774166107,1.0,1.0,-3.454399824142456,1.0044127702713013,2.449986934661865,0.2244265526533126,0.9534736275672911,0.9534736275672911,0.0,224.17481994628903,232.0,61048.91015625,0.0,3671.9599609375,1.0,279.1420593261719,283.0707702636719,296.3379211425781,300.23834228515625,293.1499938964844,293.1499938964844,278.8500061035156,33539.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227159023284912,1.0,0.0,0.0,3.7150352001190186,3.715059518814087,9.209142035615514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.037109375,0.0,1587.9991455078125,1895.4371337890625,0.0,3614.200927734375,0.9182207584381104,1.0,0.0,3.0,1.0,0.0
17849340,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8226163983345032,0.4330795407295227,0.3937771320343017,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9464021921157836,0.6561959981918335,0.6233935356140137,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8683071136474609,0.5153821706771851,0.362688273191452,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8186336159706116,0.4266301691532135,0.4082885682582855,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6761521100997925,0.2372435480356216,1.091823697090149,284.8885803222656,284.95001220703125,300.82080078125,293.3124389648437,298.2780456542969,297.2353210449219,284.8916320800781,1.0,0.6693814396858215,0.3864147961139679,0.3864147961139679,1.0,1.0,-3.45862364768982,1.0039058923721311,2.454717874526977,0.2230444848537445,0.8597049117088318,0.8597049117088318,0.0,226.764404296875,232.0,61690.75390625,0.0,3697.538330078125,1.0,278.8651123046875,282.9403381347656,296.3493347167969,300.376708984375,293.1499938964844,293.1499938964844,278.8500061035156,39283.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316316843032836,1.0,0.0,0.0,3.614803791046143,3.614828109741211,8.718920980754774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.41796875,0.0,1518.6962890625,1895.4371337890625,0.0,3696.08837890625,0.8997088670730591,1.0,0.0,3.0,1.0,0.0
17849400,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8218755722045898,0.4329025745391845,0.3935953974723816,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9455606341362,0.6562483310699463,0.6234267354011536,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.86786949634552,0.5158864259719849,0.3630219399929046,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8180425763130188,0.4266864359378814,0.4083431661128998,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6755728721618652,0.2372267544269561,1.091827392578125,284.9012451171875,284.95001220703125,300.8138427734375,293.302490234375,298.2748413085937,297.2343139648437,284.9026184082031,1.0,0.6697937846183777,0.386252760887146,0.386252760887146,1.0,1.0,-3.4589157104492188,1.003523588180542,2.4553921222686768,0.2225770354270935,0.8608682155609131,0.8608682155609131,0.0,227.50006103515625,235.0,61624.42578125,0.0,3702.600341796875,1.0,278.8572692871094,282.9499816894531,296.3310546875,300.34002685546875,293.1499938964844,293.1499938964844,279.1499938964844,38817.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321104288101196,1.0,0.0,0.0,3.597343683242798,3.597367763519287,8.634896744297293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.708984375,0.0,1496.146728515625,1895.4371337890625,0.0,3700.47021484375,0.8959312438964844,1.0,0.0,3.0,1.0,0.0
17849460,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8197221159934998,0.4330138564109802,0.3935243785381317,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9432163834571838,0.6575357913970947,0.6244387626647949,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8672951459884644,0.5193327069282532,0.3652881979942322,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8164401650428772,0.4276703298091888,0.4091626107692718,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6739221811294556,0.2375696897506714,1.0932233333587646,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2655639648437,297.239013671875,285.0005798339844,1.0,0.6720521450042725,0.3854744136333465,0.3854744136333465,1.0,1.0,-3.4654288291931152,1.003398895263672,2.462029933929444,0.2208266854286193,0.9506158232688904,0.9506158232688904,0.0,230.258544921875,238.0,60888.0,0.0,3734.88427734375,1.0,279.1419982910156,283.0683288574219,296.2381591796875,300.1289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92587548494339,1.0,0.0,0.0,3.7074687480926514,3.70749306678772,9.171668011731526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.8740234375,0.0,1579.57470703125,1895.4371337890625,0.0,3643.27880859375,0.9165350198745728,1.0,0.0,3.0,1.0,0.0
17849520,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8197221159934998,0.4330138564109802,0.3935243785381317,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9432163834571838,0.6575357913970947,0.6244387626647949,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8672951459884644,0.5193327069282532,0.3652881979942322,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8164401650428772,0.4276703298091888,0.4091626107692718,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6739221811294556,0.2375696897506714,1.0932233333587646,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2655639648437,297.239013671875,285.0005798339844,1.0,0.6720521450042725,0.3854744136333465,0.3854744136333465,1.0,1.0,-3.4654288291931152,1.003398895263672,2.462029933929444,0.2208266854286193,0.9506158232688904,0.9506158232688904,0.0,230.258544921875,238.0,60888.0,0.0,3734.88427734375,1.0,279.1419982910156,283.0683288574219,296.2381591796875,300.1289367675781,293.1499938964844,293.1499938964844,278.8500061035156,33568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92587548494339,1.0,0.0,0.0,3.7074687480926514,3.70749306678772,9.171668011731526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.8740234375,0.0,1579.57470703125,1895.4371337890625,0.0,3643.27880859375,0.9165350198745728,1.0,0.0,3.0,1.0,0.0
17849580,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8167649507522583,0.4320216774940491,0.3930202722549438,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9398995041847228,0.657699465751648,0.6250206232070923,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8659175038337708,0.5218076109886169,0.3672734498977661,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8141560554504395,0.4279263019561767,0.4097355604171753,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6717082262039185,0.2375073730945587,1.0941442251205444,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.24835205078125,297.2336120605469,284.9028625488281,1.0,0.6742631793022156,0.3846960365772247,0.3846960365772247,1.0,1.0,-3.4697160720825195,1.0025100708007812,2.4672062397003174,0.2190354764461517,0.8587120771408081,0.8587120771408081,0.0,233.5834197998047,241.0,61438.61328125,0.0,3765.128173828125,1.0,278.8573303222656,282.9488830566406,296.22686767578125,300.2242736816406,293.1499938964844,293.1499938964844,279.1499938964844,38849.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352920651435852,1.0,0.0,0.0,3.587557792663574,3.5875816345214844,8.587981596974714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.576171875,0.0,1485.7586669921875,1895.4371337890625,0.0,3729.551025390625,0.8937914967536926,1.0,0.0,3.0,1.0,0.0
17849640,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8167649507522583,0.4320216774940491,0.3930202722549438,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9398995041847228,0.657699465751648,0.6250206232070923,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8659175038337708,0.5218076109886169,0.3672734498977661,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8141560554504395,0.4279263019561767,0.4097355604171753,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6717082262039185,0.2375073730945587,1.0941442251205444,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.24835205078125,297.2336120605469,284.9028625488281,1.0,0.6742631793022156,0.3846960365772247,0.3846960365772247,1.0,1.0,-3.4697160720825195,1.0025100708007812,2.4672062397003174,0.2190354764461517,0.8587120771408081,0.8587120771408081,0.0,233.5834197998047,241.0,61438.61328125,0.0,3765.128173828125,1.0,278.8573303222656,282.9488830566406,296.22686767578125,300.2242736816406,293.1499938964844,293.1499938964844,279.1499938964844,38849.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352920651435852,1.0,0.0,0.0,3.587557792663574,3.5875816345214844,8.587981596974714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.576171875,0.0,1485.7586669921875,1895.4371337890625,0.0,3729.551025390625,0.8937914967536926,1.0,0.0,3.0,1.0,0.0
17849700,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8153879046440125,0.4320042729377746,0.3927933871746063,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9383491277694702,0.6582194566726685,0.6252873539924622,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8653512001037598,0.5234947204589844,0.3682915866374969,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8130816221237183,0.4283353686332702,0.4099922776222229,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6706541776657104,0.2376233488321304,1.0944312810897827,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2426452636719,297.2351989746094,285.01470947265625,1.0,0.6753093004226685,0.3843068778514862,0.3843068778514862,1.0,1.0,-3.4716358184814453,1.001995086669922,2.4696407318115234,0.2179836481809616,0.936453938484192,0.936453938484192,0.0,235.13917541503903,241.0,60580.00390625,0.0,3779.102783203125,1.0,279.1001892089844,283.0765380859375,296.1480407714844,299.983642578125,293.1499938964844,293.1499938964844,279.1499938964844,34223.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301891326904296,1.0,0.0,0.0,3.635817289352417,3.635840892791748,8.820585435387329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.84765625,0.0,1504.2034912109375,1895.4371337890625,0.0,3682.874755859375,0.9024401903152466,1.0,0.0,3.0,1.0,0.0
17849760,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8146352767944336,0.4321091771125793,0.3929254710674286,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.937563419342041,0.6588955521583557,0.625944197177887,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8654194474220276,0.5253022313117981,0.3695698082447052,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.812566876411438,0.4288671612739563,0.4105125069618225,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6701136827468872,0.2378309965133667,1.0954495668411257,285.00054931640625,284.95001220703125,300.69842529296875,293.14337158203125,298.2379455566406,297.23834228515625,284.9992370605469,1.0,0.6764804124832153,0.3839187622070312,0.3839187622070312,1.0,1.0,-3.475970506668091,1.0022852420806885,2.4736850261688232,0.2172484844923019,0.9473088383674622,0.9473088383674622,0.0,236.3472442626953,244.0,60694.140625,0.0,3797.006591796875,1.0,279.1427917480469,283.0660400390625,296.1292419433594,300.0078125,293.1499938964844,293.1499938964844,278.8500061035156,33516.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289888739585876,1.0,0.0,0.0,3.699192762374878,3.699216842651367,9.130766329690232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.29296875,0.0,1569.7581787109375,1895.4371337890625,0.0,3671.869873046875,0.914402186870575,1.0,0.0,3.0,1.0,0.0
17849820,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8117150664329529,0.4311021566390991,0.3924113810062408,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9343018531799316,0.65897136926651,0.6264480352401733,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8641592264175415,0.5278176665306091,0.3715876042842865,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8103142976760864,0.4290827810764313,0.4110501706600189,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6679946780204773,0.2377518117427826,1.0963013172149658,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.2197570800781,297.2330627441406,284.9032592773437,1.0,0.6786518692970276,0.3831425309181213,0.3831425309181213,1.0,1.0,-3.48006558418274,1.0013219118118286,2.478743553161621,0.2154354900121688,0.8561923503875732,0.8561923503875732,0.0,239.6652984619141,247.0,61219.37109375,0.0,3826.89111328125,1.0,278.857421875,282.9483337402344,296.1158752441406,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38875.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384419918060304,1.0,0.0,0.0,3.575369119644165,3.575392961502075,8.529725619155215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.716796875,0.0,1472.787109375,1895.4371337890625,0.0,3758.268798828125,0.8911126852035522,1.0,0.0,3.0,1.0,0.0
