time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8117150664329529,0.4311021566390991,0.3924113810062408,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9343018531799316,0.65897136926651,0.6264480352401733,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8641592264175415,0.5278176665306091,0.3715876042842865,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8103142976760864,0.4290827810764313,0.4110501706600189,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6679946780204773,0.2377518117427826,1.0963013172149658,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.2197570800781,297.2330627441406,284.9032592773437,1.0,0.6786518692970276,0.3831425309181213,0.3831425309181213,1.0,1.0,-3.48006558418274,1.0013219118118286,2.478743553161621,0.2154354900121688,0.8561923503875732,0.8561923503875732,0.0,239.6652984619141,247.0,61219.37109375,0.0,3826.89111328125,1.0,278.857421875,282.9483337402344,296.1158752441406,300.0990905761719,293.1499938964844,293.1499938964844,279.1499938964844,38875.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384419918060304,1.0,0.0,0.0,3.575369119644165,3.575392961502075,8.529725619155215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.716796875,0.0,1472.787109375,1895.4371337890625,0.0,3758.268798828125,0.8911126852035522,1.0,0.0,3.0,1.0,0.0
17849940,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8096025586128235,0.4311636984348297,0.3923056423664093,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9320080876350404,0.6600723266601562,0.627294659614563,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8637487888336182,0.5313518047332764,0.3739185333251953,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8087429404258728,0.4299804866313934,0.4117938876152038,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6664702892303467,0.2380572259426117,1.0975435972213743,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.20849609375,297.23779296875,284.9985046386719,1.0,0.6808316707611084,0.3823663294315338,0.3823663294315338,1.0,1.0,-3.486140251159668,1.0010216236114502,2.4851183891296387,0.2136245667934417,0.943371057510376,0.943371057510376,0.0,242.42239379882807,250.0,60468.45703125,0.0,3858.47314453125,1.0,279.1418151855469,283.06451416015625,296.0166015625,299.8802795410156,293.1499938964844,293.1499938964844,278.8500061035156,33603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321324229240416,1.0,0.0,0.0,3.685283660888672,3.685307502746582,9.062230788003944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7275390625,0.0,1554.6724853515625,1895.4371337890625,0.0,3700.671630859375,0.9115643501281738,1.0,0.0,3.0,1.0,0.0
17850000,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8096025586128235,0.4311636984348297,0.3923056423664093,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9320080876350404,0.6600723266601562,0.627294659614563,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8637487888336182,0.5313518047332764,0.3739185333251953,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8087429404258728,0.4299804866313934,0.4117938876152038,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6664702892303467,0.2380572259426117,1.0975435972213743,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.20849609375,297.23779296875,284.9985046386719,1.0,0.6808316707611084,0.3823663294315338,0.3823663294315338,1.0,1.0,-3.486140251159668,1.0010216236114502,2.4851183891296387,0.2136245667934417,0.943371057510376,0.943371057510376,0.0,242.42239379882807,250.0,60468.45703125,0.0,3858.47314453125,1.0,279.1418151855469,283.06451416015625,296.0166015625,299.8802795410156,293.1499938964844,293.1499938964844,278.8500061035156,33603.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321324229240416,1.0,0.0,0.0,3.685283660888672,3.685307502746582,9.062230788003944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7275390625,0.0,1554.6724853515625,1895.4371337890625,0.0,3700.671630859375,0.9115643501281738,1.0,0.0,3.0,1.0,0.0
17850060,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8066533803939819,0.4301431477069855,0.3917673230171203,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.928784728050232,0.660058319568634,0.6277034282684326,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8625687956809998,0.5339016318321228,0.3759538531303406,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8064794540405273,0.4301562011241913,0.4122871458530426,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6644229292869568,0.2379616349935531,1.0983058214187622,284.90264892578125,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.2325744628906,284.90386962890625,1.0,0.6829606890678406,0.3815845251083374,0.3815845251083374,1.0,1.0,-3.489951610565185,0.9999319911003112,2.4900197982788086,0.2117529809474945,0.8534923195838928,0.8534923195838928,0.0,245.7483825683593,253.0,60977.390625,0.0,3887.84423828125,1.0,278.8575134277344,282.9482421875,296.0010070800781,299.96807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38886.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415053129196168,1.0,0.0,0.0,3.561499834060669,3.561523675918579,8.463678682346654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.015625,0.0,1457.995849609375,1895.4371337890625,0.0,3786.12353515625,0.8880595564842224,1.0,0.0,3.0,1.0,0.0
17850120,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8066533803939819,0.4301431477069855,0.3917673230171203,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.928784728050232,0.660058319568634,0.6277034282684326,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8625687956809998,0.5339016318321228,0.3759538531303406,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8064794540405273,0.4301562011241913,0.4122871458530426,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6644229292869568,0.2379616349935531,1.0983058214187622,284.90264892578125,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.2325744628906,284.90386962890625,1.0,0.6829606890678406,0.3815845251083374,0.3815845251083374,1.0,1.0,-3.489951610565185,0.9999319911003112,2.4900197982788086,0.2117529809474945,0.8534923195838928,0.8534923195838928,0.0,245.7483825683593,253.0,60977.390625,0.0,3887.84423828125,1.0,278.8575134277344,282.9482421875,296.0010070800781,299.96807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38886.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415053129196168,1.0,0.0,0.0,3.561499834060669,3.561523675918579,8.463678682346654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.015625,0.0,1457.995849609375,1895.4371337890625,0.0,3786.12353515625,0.8880595564842224,1.0,0.0,3.0,1.0,0.0
17850180,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8045227527618408,0.430180549621582,0.3916455209255218,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.926530420780182,0.6610623598098755,0.6284646987915039,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8622263073921204,0.5374685525894165,0.3783100843429565,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8049044609069824,0.4310116171836853,0.4129941165447235,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6629579067230225,0.2382494956254959,1.0994776487350464,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.2372741699219,284.99755859375,1.0,0.6851014494895935,0.380802720785141,0.380802720785141,1.0,1.0,-3.4958059787750244,0.9995232820510864,2.4962828159332275,0.2098920941352844,0.939320981502533,0.939320981502533,0.0,248.50411987304688,256.0,60227.18359375,0.0,3919.0458984375,1.0,279.1417236328125,283.0631408691406,295.9007263183594,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33609.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350998401641846,1.0,0.0,0.0,3.671723604202272,3.6717474460601807,8.995664870781184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5634765625,0.0,1539.48193359375,1895.4371337890625,0.0,3727.7958984375,0.9085180163383484,1.0,0.0,3.0,1.0,0.0
17850240,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8045227527618408,0.430180549621582,0.3916455209255218,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.926530420780182,0.6610623598098755,0.6284646987915039,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8622263073921204,0.5374685525894165,0.3783100843429565,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8049044609069824,0.4310116171836853,0.4129941165447235,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6629579067230225,0.2382494956254959,1.0994776487350464,284.9983825683594,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.2372741699219,284.99755859375,1.0,0.6851014494895935,0.380802720785141,0.380802720785141,1.0,1.0,-3.4958059787750244,0.9995232820510864,2.4962828159332275,0.2098920941352844,0.939320981502533,0.939320981502533,0.0,248.50411987304688,256.0,60227.18359375,0.0,3919.0458984375,1.0,279.1417236328125,283.0631408691406,295.9007263183594,299.7481384277344,293.1499938964844,293.1499938964844,278.8500061035156,33609.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350998401641846,1.0,0.0,0.0,3.671723604202272,3.6717474460601807,8.995664870781184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.5634765625,0.0,1539.48193359375,1895.4371337890625,0.0,3727.7958984375,0.9085180163383484,1.0,0.0,3.0,1.0,0.0
17850300,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8033758997917175,0.4297184646129608,0.3915562629699707,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9253231883049012,0.661091148853302,0.6288388967514038,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8619765639305115,0.5388041138648987,0.3794717192649841,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8040663599967957,0.4311419129371643,0.4133640825748443,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6622098088264465,0.2382401376962661,1.1002130508422852,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,298.16876220703125,297.2353820800781,284.87335205078125,1.0,0.6862156987190247,0.380411833524704,0.380411833524704,1.0,1.0,-3.498882532119751,0.9993578791618348,2.4995245933532715,0.2091035842895507,0.8520965576171875,0.8520965576171875,0.0,249.9852752685547,256.0,61054.5625,0.0,3935.665771484375,1.0,278.8977966308594,282.9225158691406,295.9248962402344,299.93243408203125,293.1499938964844,293.1499938964844,278.8500061035156,38098.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418635964393616,1.0,0.0,0.0,3.62954330444336,3.629567623138428,8.790169658823288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.08984375,0.0,1526.141845703125,1895.4371337890625,0.0,3789.376220703125,0.8999317288398743,1.0,0.0,3.0,1.0,0.0
17850360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.801588773727417,0.4291487038135528,0.3910923898220062,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9233793020248412,0.6609584093093872,0.6287853717803955,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8611305952072144,0.5400454998016357,0.3803632855415344,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8026610016822815,0.4311497509479522,0.4134494662284851,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6609898209571838,0.2381391823291778,1.1001675128936768,284.9031982421875,284.95001220703125,300.47412109375,292.85723876953125,298.15869140625,297.23211669921875,284.9044494628906,1.0,0.6871896386146545,0.3800327777862549,0.3800327777862549,1.0,1.0,-3.499382495880127,0.9983734488487244,2.501008987426758,0.2080198228359222,0.8505057096481323,0.8505057096481323,0.0,251.8285217285156,259.0,60718.63671875,0.0,3947.95166015625,1.0,278.8578796386719,282.9484558105469,295.8852844238281,299.8350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38914.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944392740726471,1.0,0.0,0.0,3.546482801437378,3.54650616645813,8.39245444694825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.716796875,0.0,1442.20654296875,1895.4371337890625,0.0,3812.31005859375,0.8847250938415527,1.0,0.0,3.0,1.0,0.0
17850420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7995079159736633,0.4291619658470154,0.3909544944763183,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9211738109588624,0.661863386631012,0.6294594407081604,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8608444929122925,0.5436351895332336,0.3827379941940307,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8011205792427063,0.4319639801979065,0.4141209125518799,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6595805883407593,0.2384103387594223,1.101274013519287,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14666748046875,297.2367553710937,284.9967346191406,1.0,0.6892920136451721,0.3792746961116791,0.3792746961116791,1.0,1.0,-3.5050137042999268,0.9979451298713684,2.507068634033203,0.2061990350484848,0.9352521300315856,0.9352521300315856,0.0,254.5844573974609,262.0,59978.68359375,0.0,3978.75927734375,1.0,279.1416015625,283.0621337890625,295.7855529785156,299.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378784894943236,1.0,0.0,0.0,3.657380819320679,3.6574044227600098,8.92552293407789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.82421875,0.0,1523.478271484375,1895.4371337890625,0.0,3753.136474609375,0.9052956104278564,1.0,0.0,3.0,1.0,0.0
17850480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7995079159736633,0.4291619658470154,0.3909544944763183,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9211738109588624,0.661863386631012,0.6294594407081604,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8608444929122925,0.5436351895332336,0.3827379941940307,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8011205792427063,0.4319639801979065,0.4141209125518799,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6595805883407593,0.2384103387594223,1.101274013519287,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14666748046875,297.2367553710937,284.9967346191406,1.0,0.6892920136451721,0.3792746961116791,0.3792746961116791,1.0,1.0,-3.5050137042999268,0.9979451298713684,2.507068634033203,0.2061990350484848,0.9352521300315856,0.9352521300315856,0.0,254.5844573974609,262.0,59978.68359375,0.0,3978.75927734375,1.0,279.1416015625,283.0621337890625,295.7855529785156,299.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33610.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378784894943236,1.0,0.0,0.0,3.657380819320679,3.6574044227600098,8.92552293407789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.82421875,0.0,1523.478271484375,1895.4371337890625,0.0,3753.136474609375,0.9052956104278564,1.0,0.0,3.0,1.0,0.0
17850540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7970452904701233,0.42822265625,0.3904906511306762,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9185401201248168,0.6616793274879456,0.6297091245651245,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8599920272827148,0.5458955764770508,0.3845796883106231,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7992448806762695,0.4320481419563293,0.4145218431949615,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6579574346542358,0.238301619887352,1.1019207239151,284.8997497558594,284.95001220703125,300.38543701171875,292.7507629394531,298.12969970703125,297.2320556640625,284.9013366699219,1.0,0.6911149024963379,0.3786075711250305,0.3786075711250305,1.0,1.0,-3.508240938186645,0.9969800114631652,2.511260747909546,0.2046064287424087,0.8486676216125488,0.8486676216125488,0.0,257.48388671875,262.0,60509.5859375,0.0,4004.354248046875,1.0,278.862548828125,282.9457397460937,295.78302001953125,299.7245483398437,293.1499938964844,293.1499938964844,278.8500061035156,39108.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468542337417604,1.0,0.0,0.0,3.5408945083618164,3.5409181118011475,8.366027373085672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0078125,0.0,1437.6976318359375,1895.4371337890625,0.0,3834.578857421875,0.8836987614631653,1.0,0.0,3.0,1.0,0.0
17850600,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7966393828392029,0.428119033575058,0.390381395816803,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9181007742881776,0.6616677641868591,0.6296850442886353,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8598114252090454,0.5462285876274109,0.3847978115081787,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7989242076873779,0.4320656657218933,0.4145361483097076,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6576808094978333,0.2382857352495193,1.1018866300582886,284.9045715332031,284.95001220703125,300.3797912597656,292.7441101074219,298.1275329589844,297.2315979003906,284.9052124023437,1.0,0.6913388967514038,0.3785165846347809,0.3785165846347809,1.0,1.0,-3.508318424224853,0.9967296719551086,2.5115888118743896,0.204327791929245,0.8480430841445923,0.8480430841445923,0.0,257.9143371582031,265.0,60474.03515625,0.0,4007.134033203125,1.0,278.8583068847656,282.948974609375,295.7712707519531,299.7031555175781,293.1499938964844,293.1499938964844,279.1499938964844,38774.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470630288124084,1.0,0.0,0.0,3.5328757762908936,3.532899141311645,8.328178182637203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.8037109375,0.0,1426.8165283203125,1895.4371337890625,0.0,3836.46533203125,0.8816210031509399,1.0,0.0,3.0,1.0,0.0
17850660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7946224808692932,0.4281100332736969,0.3902337253093719,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9159674048423768,0.6624730825424194,0.6302759051322937,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8595805168151855,0.549830436706543,0.3871874809265136,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7974282503128052,0.4328407645225525,0.4151767492294311,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6563302874565125,0.2385409772396087,1.1029374599456787,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1156921386719,297.2361755371094,284.99609375,1.0,0.6934036016464233,0.3777925670146942,0.3777925670146942,1.0,1.0,-3.513751983642578,0.9963200688362122,2.5174319744110107,0.2025809437036514,0.9313337206840516,0.9313337206840516,0.0,260.6647033691406,268.0,59731.875,0.0,4037.56298828125,1.0,279.1415100097656,283.0614929199219,295.6738586425781,299.486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940410614013672,1.0,0.0,0.0,3.642816066741944,3.6428394317626953,8.854576094563527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.369140625,0.0,1507.282470703125,1895.4371337890625,0.0,3776.177490234375,0.9020108580589294,1.0,0.0,3.0,1.0,0.0
17850720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7946224808692932,0.4281100332736969,0.3902337253093719,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9159674048423768,0.6624730825424194,0.6302759051322937,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8595805168151855,0.549830436706543,0.3871874809265136,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7974282503128052,0.4328407645225525,0.4151767492294311,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6563302874565125,0.2385409772396087,1.1029374599456787,284.9969177246094,284.95001220703125,300.3327331542969,292.6893005371094,298.1156921386719,297.2361755371094,284.99609375,1.0,0.6934036016464233,0.3777925670146942,0.3777925670146942,1.0,1.0,-3.513751983642578,0.9963200688362122,2.5174319744110107,0.2025809437036514,0.9313337206840516,0.9313337206840516,0.0,260.6647033691406,268.0,59731.875,0.0,4037.56298828125,1.0,279.1415100097656,283.0614929199219,295.6738586425781,299.486572265625,293.1499938964844,293.1499938964844,278.8500061035156,33601.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940410614013672,1.0,0.0,0.0,3.642816066741944,3.6428394317626953,8.854576094563527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.369140625,0.0,1507.282470703125,1895.4371337890625,0.0,3776.177490234375,0.9020108580589294,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7918302416801453,0.4270583093166351,0.3896481692790985,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9130057692527772,0.6621867418289185,0.6304125785827637,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8586090207099915,0.5524295568466187,0.3892505168914795,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7952868342399597,0.4329093396663666,0.4155581891536712,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.654502272605896,0.2384033799171447,1.1034865379333496,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.096923828125,297.23101806640625,284.90606689453125,1.0,0.6954109072685242,0.3770685493946075,0.3770685493946075,1.0,1.0,-3.516821384429932,0.9951179027557372,2.5217034816741943,0.2007832527160644,0.8454393744468689,0.8454393744468689,0.0,263.99383544921875,271.0,60224.5859375,0.0,4065.4462890625,1.0,278.8584289550781,282.9497375488281,295.6627197265625,299.57672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38753.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494802951812744,1.0,0.0,0.0,3.5178465843200684,3.5178699493408203,8.257471790784621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1279296875,0.0,1410.9044189453125,1895.4371337890625,0.0,3858.27880859375,0.8782823085784912,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7918302416801453,0.4270583093166351,0.3896481692790985,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9130057692527772,0.6621867418289185,0.6304125785827637,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8586090207099915,0.5524295568466187,0.3892505168914795,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7952868342399597,0.4329093396663666,0.4155581891536712,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.654502272605896,0.2384033799171447,1.1034865379333496,284.90545654296875,284.95001220703125,300.2861633300781,292.6361694335937,298.096923828125,297.23101806640625,284.90606689453125,1.0,0.6954109072685242,0.3770685493946075,0.3770685493946075,1.0,1.0,-3.516821384429932,0.9951179027557372,2.5217034816741943,0.2007832527160644,0.8454393744468689,0.8454393744468689,0.0,263.99383544921875,271.0,60224.5859375,0.0,4065.4462890625,1.0,278.8584289550781,282.9497375488281,295.6627197265625,299.57672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38753.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494802951812744,1.0,0.0,0.0,3.5178465843200684,3.5178699493408203,8.257471790784621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1279296875,0.0,1410.9044189453125,1895.4371337890625,0.0,3858.27880859375,0.8782823085784912,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7905697822570801,0.4269943535327911,0.3894012570381164,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9116703867912292,0.6624746918678284,0.6304804086685181,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8582537770271301,0.5541846752166748,0.3903215229511261,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.794310450553894,0.4332247674465179,0.4157367050647735,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.653648853302002,0.238481119275093,1.103629231452942,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.0906677246094,297.2326354980469,285.0126037597656,1.0,0.696364164352417,0.3767065405845642,0.3767065405845642,1.0,1.0,-3.518274068832397,0.994494378566742,2.52377986907959,0.1997515261173248,0.9197149276733398,0.9197149276733398,0.0,265.5317687988281,271.0,59386.96875,0.0,4078.445068359375,1.0,279.0985717773437,283.0724182128906,295.5849304199219,299.3392028808594,293.1499938964844,293.1499938964844,279.1499938964844,34130.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441378712654114,1.0,0.0,0.0,3.56697964668274,3.567002534866333,8.489743663631089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.1845703125,0.0,1429.0828857421875,1895.4371337890625,0.0,3810.00146484375,0.8870157599449158,1.0,0.0,3.0,1.0,0.0
17850960,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7898593544960022,0.4270310997962951,0.3894819319248199,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9109408855438232,0.662894606590271,0.6309098601341248,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8584067821502686,0.5560340881347656,0.3916394114494324,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7938195466995239,0.4336492121219635,0.4161638021469116,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6531949639320374,0.238643079996109,1.1044658422470093,284.99627685546875,284.95001220703125,300.24029541015625,292.5850524902344,298.08544921875,297.2354736328125,284.9950256347656,1.0,0.6974362134933472,0.376347541809082,0.376347541809082,1.0,1.0,-3.521991014480591,0.9946186542510986,2.527372360229492,0.1990128755569458,0.9276963472366332,0.9276963472366332,0.0,266.7497253417969,274.0,59500.82421875,0.0,4095.37939453125,1.0,279.1422424316406,283.06060791015625,295.5679016113281,299.36383056640625,293.1499938964844,293.1499938964844,278.8500061035156,33507.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425996541976928,1.0,0.0,0.0,3.630835771560669,3.630859136581421,8.796430392976617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.32421875,0.0,1493.40185546875,1895.4371337890625,0.0,3796.05615234375,0.8989988565444946,1.0,0.0,3.0,1.0,0.0
17851020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7871562242507935,0.4259735941886902,0.3888935446739197,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9081286787986756,0.6625205278396606,0.6309670209884644,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8574978113174438,0.5586277842521667,0.393703281879425,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.791743278503418,0.4336895644664764,0.416520208120346,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6514424085617065,0.2384929060935974,1.1049635410308838,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.0672912597656,297.2303466796875,284.9068908691406,1.0,0.699406087398529,0.37562957406044,0.37562957406044,1.0,1.0,-3.5248708724975586,0.993360698223114,2.5315101146698,0.1972123235464096,0.8430607318878174,0.8430607318878174,0.0,270.07080078125,277.0,59990.8125,0.0,4122.83203125,1.0,278.85858154296875,282.9505920410156,295.5621643066406,299.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,38726.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515658020973206,1.0,0.0,0.0,3.5036396980285645,3.5036628246307373,8.190910421035369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7841796875,0.0,1395.9327392578125,1895.4371337890625,0.0,3877.057373046875,0.8751249313354492,1.0,0.0,3.0,1.0,0.0
17851080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7871562242507935,0.4259735941886902,0.3888935446739197,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9081286787986756,0.6625205278396606,0.6309670209884644,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8574978113174438,0.5586277842521667,0.393703281879425,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.791743278503418,0.4336895644664764,0.416520208120346,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6514424085617065,0.2384929060935974,1.1049635410308838,284.9063415527344,284.95001220703125,300.19549560546875,292.5363464355469,298.0672912597656,297.2303466796875,284.9068908691406,1.0,0.699406087398529,0.37562957406044,0.37562957406044,1.0,1.0,-3.5248708724975586,0.993360698223114,2.5315101146698,0.1972123235464096,0.8430607318878174,0.8430607318878174,0.0,270.07080078125,277.0,59990.8125,0.0,4122.83203125,1.0,278.85858154296875,282.9505920410156,295.5621643066406,299.4588928222656,293.1499938964844,293.1499938964844,279.1499938964844,38726.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515658020973206,1.0,0.0,0.0,3.5036396980285645,3.5036628246307373,8.190910421035369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7841796875,0.0,1395.9327392578125,1895.4371337890625,0.0,3877.057373046875,0.8751249313354492,1.0,0.0,3.0,1.0,0.0
17851140,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7852533459663391,0.4259305298328399,0.3887243568897247,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.906175136566162,0.6631345748901367,0.6313877105712891,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8573352694511414,0.5622230172157288,0.396093338727951,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7903239130973816,0.4343998730182647,0.4171046912670135,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6501895189285278,0.2387178838253021,1.1058958768844604,284.995849609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0564880371094,297.23468017578125,284.9950256347656,1.0,0.7013965249061584,0.3749116361141205,0.3749116361141205,1.0,1.0,-3.529864549636841,0.9927992820739746,2.537065267562866,0.1954318434000015,0.9244272708892822,0.9244272708892822,0.0,272.8199462890625,280.0,59280.90625,0.0,4152.40869140625,1.0,279.14129638671875,283.0606384277344,295.47296142578125,299.2524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445219039916992,1.0,0.0,0.0,3.615971088409424,3.6159942150115967,8.724553026695503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1171875,0.0,1477.670654296875,1895.4371337890625,0.0,3813.47998046875,0.8959032297134399,1.0,0.0,3.0,1.0,0.0
17851200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7852533459663391,0.4259305298328399,0.3887243568897247,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.906175136566162,0.6631345748901367,0.6313877105712891,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8573352694511414,0.5622230172157288,0.396093338727951,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7903239130973816,0.4343998730182647,0.4171046912670135,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6501895189285278,0.2387178838253021,1.1058958768844604,284.995849609375,284.95001220703125,300.1519470214844,292.4903564453125,298.0564880371094,297.23468017578125,284.9950256347656,1.0,0.7013965249061584,0.3749116361141205,0.3749116361141205,1.0,1.0,-3.529864549636841,0.9927992820739746,2.537065267562866,0.1954318434000015,0.9244272708892822,0.9244272708892822,0.0,272.8199462890625,280.0,59280.90625,0.0,4152.40869140625,1.0,279.14129638671875,283.0606384277344,295.47296142578125,299.2524108886719,293.1499938964844,293.1499938964844,278.8500061035156,33576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445219039916992,1.0,0.0,0.0,3.615971088409424,3.6159942150115967,8.724553026695503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1171875,0.0,1477.670654296875,1895.4371337890625,0.0,3813.47998046875,0.8959032297134399,1.0,0.0,3.0,1.0,0.0
17851260,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7826201915740967,0.4248727858066559,0.3881241679191589,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9035199880599976,0.6626788377761841,0.631356954574585,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8564611673355103,0.5648035407066345,0.398142009973526,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7882964015007019,0.4344182014465332,0.4174330532550812,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6484944820404053,0.2385554909706115,1.1063231229782104,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.03924560546875,297.22955322265625,284.90771484375,1.0,0.7033280730247498,0.3741921782493591,0.3741921782493591,1.0,1.0,-3.532487392425537,0.9914416074752808,2.541045665740967,0.1935942322015762,0.8410022258758545,0.8410022258758545,0.0,276.1456298828125,283.0,59782.5234375,0.0,4179.3203125,1.0,278.8586730957031,282.9514465332031,295.4724426269531,299.3531799316406,293.1499938964844,293.1499938964844,279.1499938964844,38692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532716870307922,1.0,0.0,0.0,3.49091911315918,3.490942001342773,8.131540880640387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.396484375,0.0,1382.550048828125,1895.4371337890625,0.0,3892.387451171875,0.8722859621047974,1.0,0.0,3.0,1.0,0.0
17851320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7826201915740967,0.4248727858066559,0.3881241679191589,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9035199880599976,0.6626788377761841,0.631356954574585,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8564611673355103,0.5648035407066345,0.398142009973526,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7882964015007019,0.4344182014465332,0.4174330532550812,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6484944820404053,0.2385554909706115,1.1063231229782104,284.9071960449219,284.95001220703125,300.1100158691406,292.447509765625,298.03924560546875,297.22955322265625,284.90771484375,1.0,0.7033280730247498,0.3741921782493591,0.3741921782493591,1.0,1.0,-3.532487392425537,0.9914416074752808,2.541045665740967,0.1935942322015762,0.8410022258758545,0.8410022258758545,0.0,276.1456298828125,283.0,59782.5234375,0.0,4179.3203125,1.0,278.8586730957031,282.9514465332031,295.4724426269531,299.3531799316406,293.1499938964844,293.1499938964844,279.1499938964844,38692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532716870307922,1.0,0.0,0.0,3.49091911315918,3.490942001342773,8.131540880640387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.396484375,0.0,1382.550048828125,1895.4371337890625,0.0,3892.387451171875,0.8722859621047974,1.0,0.0,3.0,1.0,0.0
17851380,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7807791829109192,0.4248209595680237,0.3879507482051849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9016842842102052,0.6632066965103149,0.6317003965377808,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.856324315071106,0.5683830976486206,0.4005231559276581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7869197726249695,0.435105949640274,0.4179980456829071,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6472877264022827,0.2387667894363403,1.1072001457214355,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0294494628906,297.2338256835937,284.9948425292969,1.0,0.7052838206291199,0.3734727203845978,0.3734727203845978,1.0,1.0,-3.537282705307007,0.9907971620559692,2.546485424041748,0.1917848736047744,0.9217429161071776,0.9217429161071776,0.0,278.892333984375,286.0,59093.05078125,0.0,4208.49658203125,1.0,279.1412048339844,283.0606384277344,295.3895263671875,299.1541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33552.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459802508354188,1.0,0.0,0.0,3.604408025741577,3.60443115234375,8.668843634040968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.357421875,0.0,1464.94970703125,1895.4371337890625,0.0,3826.677490234375,0.8932909965515137,1.0,0.0,3.0,1.0,0.0
17851440,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7807791829109192,0.4248209595680237,0.3879507482051849,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9016842842102052,0.6632066965103149,0.6317003965377808,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.856324315071106,0.5683830976486206,0.4005231559276581,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7869197726249695,0.435105949640274,0.4179980456829071,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6472877264022827,0.2387667894363403,1.1072001457214355,284.99566650390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0294494628906,297.2338256835937,284.9948425292969,1.0,0.7052838206291199,0.3734727203845978,0.3734727203845978,1.0,1.0,-3.537282705307007,0.9907971620559692,2.546485424041748,0.1917848736047744,0.9217429161071776,0.9217429161071776,0.0,278.892333984375,286.0,59093.05078125,0.0,4208.49658203125,1.0,279.1412048339844,283.0606384277344,295.3895263671875,299.1541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33552.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459802508354188,1.0,0.0,0.0,3.604408025741577,3.60443115234375,8.668843634040968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.357421875,0.0,1464.94970703125,1895.4371337890625,0.0,3826.677490234375,0.8932909965515137,1.0,0.0,3.0,1.0,0.0
17851500,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7797712087631226,0.4243326783180237,0.3878246247768402,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9006849527359009,0.6630056500434875,0.6318500638008118,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8561588525772095,0.5696983933448792,0.4016753733158111,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7861737012863159,0.4351573288440704,0.4182888269424438,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6466603875160217,0.2387206852436065,1.1077628135681152,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.0216979980469,297.23175048828125,284.87677001953125,1.0,0.7062996029853821,0.3731129765510559,0.3731129765510559,1.0,1.0,-3.5397305488586426,0.9904820919036864,2.549248456954956,0.1910083591938018,0.8380178213119507,0.8380178213119507,0.0,280.3829650878906,286.0,59890.3671875,0.0,4223.9404296875,1.0,278.8993835449219,282.9262084960937,295.4249267578125,299.3468933105469,293.1499938964844,293.1499938964844,278.8500061035156,38252.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523777365684508,1.0,0.0,0.0,3.5576436519622803,3.557667016983032,8.445359753750381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1845703125,0.0,1449.2542724609375,1895.4371337890625,0.0,3884.357177734375,0.8840032815933228,1.0,0.0,3.0,1.0,0.0
17851560,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7782366275787354,0.4237656891345978,0.3873541951179504,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8991482257843018,0.662674605846405,0.631599485874176,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8554955124855042,0.5709399580955505,0.402559220790863,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7849587798118591,0.4351078569889068,0.4183118939399719,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6456595063209534,0.2385933846235275,1.1075811386108398,284.90777587890625,284.95001220703125,300.0320129394531,292.37261962890625,298.013427734375,297.2286682128906,284.9087219238281,1.0,0.7071819305419922,0.3727661669254303,0.3727661669254303,1.0,1.0,-3.5397372245788574,0.9894108772277832,2.550326347351074,0.1899661272764206,0.8392026424407959,0.8392026424407959,0.0,282.2104797363281,289.0,59593.62890625,0.0,4235.01220703125,1.0,278.85845947265625,282.9525451660156,295.3969116210937,299.2633361816406,293.1499938964844,293.1499938964844,279.1499938964844,38786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545451998710632,1.0,0.0,0.0,3.4782397747039795,3.478262662887573,8.072579475992825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.56298828125,0.0,1370.208984375,1895.4371337890625,0.0,3903.81494140625,0.869563102722168,1.0,0.0,3.0,1.0,0.0
17851620,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7764473557472229,0.4237067699432373,0.3871728479862213,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8973308205604553,0.6631196141242981,0.6318637728691101,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8553673624992371,0.5744927525520325,0.404919683933258,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836167812347412,0.4357765018939972,0.4188576638698578,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6444889903068542,0.2387906610965728,1.1083955764770508,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.00494384765625,297.2328186035156,284.9949645996094,1.0,0.709103524684906,0.3720725178718567,0.3720725178718567,1.0,1.0,-3.544304370880127,0.9887588620185852,2.5555453300476074,0.1882088184356689,0.9196038246154784,0.9196038246154784,0.0,284.9626159667969,292.0,58943.6015625,0.0,4263.74462890625,1.0,279.1410827636719,283.0608215332031,295.321533203125,299.07373046875,293.1499938964844,293.1499938964844,278.8500061035156,33529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470162987709044,1.0,0.0,0.0,3.594334363937378,3.594357490539551,8.620456242169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.8154296875,0.0,1453.9105224609375,1895.4371337890625,0.0,3836.04345703125,0.8910443782806396,1.0,0.0,3.0,1.0,0.0
17851680,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7764473557472229,0.4237067699432373,0.3871728479862213,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8973308205604553,0.6631196141242981,0.6318637728691101,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8553673624992371,0.5744927525520325,0.404919683933258,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7836167812347412,0.4357765018939972,0.4188576638698578,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6444889903068542,0.2387906610965728,1.1083955764770508,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.00494384765625,297.2328186035156,284.9949645996094,1.0,0.709103524684906,0.3720725178718567,0.3720725178718567,1.0,1.0,-3.544304370880127,0.9887588620185852,2.5555453300476074,0.1882088184356689,0.9196038246154784,0.9196038246154784,0.0,284.9626159667969,292.0,58943.6015625,0.0,4263.74462890625,1.0,279.1410827636719,283.0608215332031,295.321533203125,299.07373046875,293.1499938964844,293.1499938964844,278.8500061035156,33529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470162987709044,1.0,0.0,0.0,3.594334363937378,3.594357490539551,8.620456242169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.8154296875,0.0,1453.9105224609375,1895.4371337890625,0.0,3836.04345703125,0.8910443782806396,1.0,0.0,3.0,1.0,0.0
