time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7741005420684814,0.4226920902729034,0.3866126537322998,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8949530124664307,0.6625341176986694,0.6317136883735657,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8546140193939209,0.5769011974334717,0.4068600833415985,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7818055748939514,0.4357647597789764,0.4191562235355377,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6429926753044128,0.2386140823364257,1.1087437868118286,284.9060974121094,284.95001220703125,299.9649353027344,292.31549072265625,297.9909362792969,297.227783203125,284.90679931640625,1.0,0.7109008431434631,0.3714066445827484,0.3714066445827484,1.0,1.0,-3.546571016311645,0.9874297976493835,2.559141159057617,0.1864990144968032,0.8375278115272522,0.8375278115272522,0.0,288.1385192871094,292.0,59562.58984375,0.0,4288.98583984375,1.0,278.8597717285156,282.9574584960937,295.3404235839844,299.2004699707031,293.1499938964844,293.1499938964844,278.8500061035156,38812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553403258323668,1.0,0.0,0.0,3.472757577896118,3.472780466079712,8.047152846302197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.87890625,0.0,1364.7945556640625,1895.4371337890625,0.0,3910.9423828125,0.8683642148971558,1.0,0.0,3.0,1.0,0.0
17851800,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7739883065223694,0.422658234834671,0.3865783512592315,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.894838273525238,0.6625143885612488,0.6316925287246704,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.854568600654602,0.5770080089569092,0.4069319069385528,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7817161679267883,0.435767114162445,0.4191582798957824,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6429184675216675,0.2386067360639572,1.10872483253479,284.90692138671875,284.95001220703125,299.96368408203125,292.31451416015625,297.99041748046875,297.2276306152344,284.90753173828125,1.0,0.7109687328338623,0.3713788986206054,0.3713788986206054,1.0,1.0,-3.546570062637329,0.987343728542328,2.5592262744903564,0.1864113360643386,0.836916983127594,0.836916983127594,0.0,288.27850341796875,295.0,59495.21875,0.0,4289.83251953125,1.0,278.8584899902344,282.9573059082031,295.3378295898437,299.1952209472656,293.1499938964844,293.1499938964844,279.1499938964844,38740.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553720951080322,1.0,0.0,0.0,3.470067977905273,3.470090866088867,8.034692768887908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.5361328125,0.0,1361.5435791015625,1895.4371337890625,0.0,3911.2265625,0.8676369190216064,1.0,0.0,3.0,1.0,0.0
17851860,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7722542881965637,0.4226059913635254,0.3864041268825531,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8930206894874573,0.6628440618515015,0.6318620443344116,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.854393720626831,0.5803908705711365,0.4092006683349609,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7804104089736938,0.4364307224750519,0.4196988344192505,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6417787075042725,0.2387902438640594,1.1094872951507568,284.9964294433594,284.95001220703125,299.9338684082031,292.29266357421875,297.9831848144531,297.2310485839844,284.9956359863281,1.0,0.7128521800041199,0.3707208335399627,0.3707208335399627,1.0,1.0,-3.5508527755737305,0.9866940975189208,2.5641586780548096,0.1847322136163711,0.9184296131134032,0.9184296131134032,0.0,291.0426330566406,298.0,58847.86328125,0.0,4317.99755859375,1.0,279.1410217285156,283.06402587890625,295.2714233398437,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33482.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475560188293456,1.0,0.0,0.0,3.5862185955047607,3.5862414836883545,8.581571364629781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7890625,0.0,1444.85595703125,1895.4371337890625,0.0,3840.918212890625,0.8892499804496765,1.0,0.0,3.0,1.0,0.0
17851920,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7722542881965637,0.4226059913635254,0.3864041268825531,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8930206894874573,0.6628440618515015,0.6318620443344116,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.854393720626831,0.5803908705711365,0.4092006683349609,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7804104089736938,0.4364307224750519,0.4196988344192505,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6417787075042725,0.2387902438640594,1.1094872951507568,284.9964294433594,284.95001220703125,299.9338684082031,292.29266357421875,297.9831848144531,297.2310485839844,284.9956359863281,1.0,0.7128521800041199,0.3707208335399627,0.3707208335399627,1.0,1.0,-3.5508527755737305,0.9866940975189208,2.5641586780548096,0.1847322136163711,0.9184296131134032,0.9184296131134032,0.0,291.0426330566406,298.0,58847.86328125,0.0,4317.99755859375,1.0,279.1410217285156,283.06402587890625,295.2714233398437,299.01422119140625,293.1499938964844,293.1499938964844,278.8500061035156,33482.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475560188293456,1.0,0.0,0.0,3.5862185955047607,3.5862414836883545,8.581571364629781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.7890625,0.0,1444.85595703125,1895.4371337890625,0.0,3840.918212890625,0.8892499804496765,1.0,0.0,3.0,1.0,0.0
17851980,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7698632478713989,0.4215651154518127,0.3858201205730438,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8905227184295654,0.6621032357215881,0.6315692067146301,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8535137176513672,0.5826752185821533,0.4110578894615173,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7785564064979553,0.4364178478717804,0.419999361038208,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6402435302734375,0.2385880053043365,1.1097514629364014,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.96990966796875,297.2250366210937,284.9095458984375,1.0,0.7146691679954529,0.37006276845932,0.37006276845932,1.0,1.0,-3.552720308303833,0.9852511882781982,2.5674691200256348,0.1830069720745086,0.8357771039009094,0.8357771039009094,0.0,294.3783264160156,301.0,59355.58203125,0.0,4343.21923828125,1.0,278.8585510253906,282.9545288085937,295.298583984375,299.1464538574219,293.1499938964844,293.1499938964844,279.1499938964844,38824.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557554125785828,1.0,0.0,0.0,3.4595351219177246,3.45955777168274,7.985990464476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.0869140625,0.0,1351.44482421875,1895.4371337890625,0.0,3914.66015625,0.8654504418373108,1.0,0.0,3.0,1.0,0.0
17852040,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7698632478713989,0.4215651154518127,0.3858201205730438,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8905227184295654,0.6621032357215881,0.6315692067146301,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8535137176513672,0.5826752185821533,0.4110578894615173,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7785564064979553,0.4364178478717804,0.419999361038208,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6402435302734375,0.2385880053043365,1.1097514629364014,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.96990966796875,297.2250366210937,284.9095458984375,1.0,0.7146691679954529,0.37006276845932,0.37006276845932,1.0,1.0,-3.552720308303833,0.9852511882781982,2.5674691200256348,0.1830069720745086,0.8357771039009094,0.8357771039009094,0.0,294.3783264160156,301.0,59355.58203125,0.0,4343.21923828125,1.0,278.8585510253906,282.9545288085937,295.298583984375,299.1464538574219,293.1499938964844,293.1499938964844,279.1499938964844,38824.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557554125785828,1.0,0.0,0.0,3.4595351219177246,3.45955777168274,7.985990464476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.0869140625,0.0,1351.44482421875,1895.4371337890625,0.0,3914.66015625,0.8654504418373108,1.0,0.0,3.0,1.0,0.0
17852100,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7687947154045105,0.4215061366558075,0.3855796754360199,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8893829584121704,0.6621710658073425,0.6314302682876587,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8531906604766846,0.5842901468276978,0.412024438381195,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7777190208435059,0.4367033541202545,0.4201467633247375,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6395255327224731,0.2386357635259628,1.1097584962844849,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9667358398437,297.2261962890625,285.0116577148437,1.0,0.7155299782752991,0.3697337210178375,0.3697337210178375,1.0,1.0,-3.553605556488037,0.9845191240310668,2.5690863132476807,0.1820137649774551,0.9092912673950196,0.9092912673950196,0.0,295.9118957519531,301.0,58668.78125,0.0,4354.90869140625,1.0,279.0971984863281,283.0783996582031,295.23858642578125,298.93292236328125,293.1499938964844,293.1499938964844,279.1499938964844,33908.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497112035751344,1.0,0.0,0.0,3.517796754837036,3.517819166183472,8.257237595898914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.4619140625,0.0,1375.9169921875,1895.4371337890625,0.0,3860.35986328125,0.8757731914520264,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7681917548179626,0.4215282499790191,0.3856521546840668,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8887138366699219,0.6623498201370239,0.631640613079071,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8533024787902832,0.5859724879264832,0.4132345616817474,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7772970199584961,0.4370857179164886,0.4205385148525238,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6391351819038391,0.2387599945068359,1.1104426383972168,284.99658203125,284.95001220703125,299.88427734375,292.26513671875,297.9645690917969,297.2283630371094,284.9954528808594,1.0,0.71650630235672,0.3694090843200683,0.3694090843200683,1.0,1.0,-3.5566940307617188,0.9845077395439148,2.572186231613159,0.1813050955533981,0.9176163077354432,0.9176163077354432,0.0,297.1386413574219,304.0,58796.89453125,0.0,4370.64013671875,1.0,279.14190673828125,283.0653076171875,295.2411804199219,298.9775085449219,293.1499938964844,293.1499938964844,278.8500061035156,33358.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474524855613708,1.0,0.0,0.0,3.583164691925049,3.5831875801086426,8.566962037548365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3623046875,0.0,1440.6734619140625,1895.4371337890625,0.0,3839.9833984375,0.8882031440734863,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7659093141555786,0.42050302028656,0.385087102651596,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8862871527671814,0.6615528464317322,0.631295382976532,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8524653315544128,0.5882112979888916,0.4150615334510803,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7755279541015625,0.4370741546154022,0.4208434522151947,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6376658082008362,0.2385497540235519,1.1106715202331543,284.9090881347656,284.95001220703125,299.8650817871094,292.2601928710937,297.9535827636719,297.2225646972656,284.9105224609375,1.0,0.718288242816925,0.36875981092453,0.36875981092453,1.0,1.0,-3.5584475994110107,0.9830474257469176,2.575400114059448,0.1795983463525772,0.8366837501525879,0.8366837501525879,0.0,300.4466857910156,307.0,59348.30078125,0.0,4395.45458984375,1.0,278.8590393066406,282.9573669433594,295.2805480957031,299.1225891113281,293.1499938964844,293.1499938964844,279.1499938964844,38711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552193880081176,1.0,0.0,0.0,3.4593753814697266,3.459398031234741,7.98525320533372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.2373046875,0.0,1350.4825439453125,1895.4371337890625,0.0,3909.8583984375,0.8652917146682739,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7659093141555786,0.42050302028656,0.385087102651596,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8862871527671814,0.6615528464317322,0.631295382976532,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8524653315544128,0.5882112979888916,0.4150615334510803,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7755279541015625,0.4370741546154022,0.4208434522151947,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6376658082008362,0.2385497540235519,1.1106715202331543,284.9090881347656,284.95001220703125,299.8650817871094,292.2601928710937,297.9535827636719,297.2225646972656,284.9105224609375,1.0,0.718288242816925,0.36875981092453,0.36875981092453,1.0,1.0,-3.5584475994110107,0.9830474257469176,2.575400114059448,0.1795983463525772,0.8366837501525879,0.8366837501525879,0.0,300.4466857910156,307.0,59348.30078125,0.0,4395.45458984375,1.0,278.8590393066406,282.9573669433594,295.2805480957031,299.1225891113281,293.1499938964844,293.1499938964844,279.1499938964844,38711.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552193880081176,1.0,0.0,0.0,3.4593753814697266,3.459398031234741,7.98525320533372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.2373046875,0.0,1350.4825439453125,1895.4371337890625,0.0,3909.8583984375,0.8652917146682739,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7643009424209595,0.4204587042331695,0.3849214613437652,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845124244689941,0.661729633808136,0.6313104033470154,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8522632718086243,0.591454267501831,0.417206197977066,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7743158340454102,0.4377290606498718,0.4213772118091583,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6365939974784851,0.2387071698904037,1.1113157272338867,284.9972839355469,284.95001220703125,299.8500061035156,292.2616271972656,297.950439453125,297.2258605957031,284.9965209960937,1.0,0.7200939655303955,0.3681105375289917,0.3681105375289917,1.0,1.0,-3.5622551441192627,0.9822548627853394,2.580000162124634,0.1778977960348129,0.9182414412498474,0.9182414412498474,0.0,303.2011413574219,310.0,58802.46484375,0.0,4422.4873046875,1.0,279.1409606933594,283.0666809082031,295.237060546875,298.9697265625,293.1499938964844,293.1499938964844,278.8500061035156,33406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467204809188844,1.0,0.0,0.0,3.581049680709839,3.5810725688934326,8.556850730201404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5537109375,0.0,1438.7633056640625,1895.4371337890625,0.0,3833.3701171875,0.8879913091659546,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7643009424209595,0.4204587042331695,0.3849214613437652,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8845124244689941,0.661729633808136,0.6313104033470154,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8522632718086243,0.591454267501831,0.417206197977066,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7743158340454102,0.4377290606498718,0.4213772118091583,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6365939974784851,0.2387071698904037,1.1113157272338867,284.9972839355469,284.95001220703125,299.8500061035156,292.2616271972656,297.950439453125,297.2258605957031,284.9965209960937,1.0,0.7200939655303955,0.3681105375289917,0.3681105375289917,1.0,1.0,-3.5622551441192627,0.9822548627853394,2.580000162124634,0.1778977960348129,0.9182414412498474,0.9182414412498474,0.0,303.2011413574219,310.0,58802.46484375,0.0,4422.4873046875,1.0,279.1409606933594,283.0666809082031,295.237060546875,298.9697265625,293.1499938964844,293.1499938964844,278.8500061035156,33406.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467204809188844,1.0,0.0,0.0,3.581049680709839,3.5810725688934326,8.556850730201404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5537109375,0.0,1438.7633056640625,1895.4371337890625,0.0,3833.3701171875,0.8879913091659546,1.0,0.0,3.0,1.0,0.0
17852460,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7620867490768433,0.4194424152374267,0.3843530416488647,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8821244239807129,0.6608803272247314,0.6309038400650024,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8514338135719299,0.5936400890350342,0.4189895689487457,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7725951671600342,0.4377115070819855,0.4216694831848144,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6351622939109802,0.2384866774082183,1.1114816665649414,284.90802001953125,284.95001220703125,299.8385009765625,292.2685241699219,297.9416809082031,297.22021484375,284.908203125,1.0,0.7218438982963562,0.3674638569355011,0.3674638569355011,1.0,1.0,-3.5637874603271484,0.9807239174842834,2.5830633640289307,0.1761733293533325,0.836720883846283,0.836720883846283,0.0,306.51336669921875,313.0,59341.70703125,0.0,4446.79052734375,1.0,278.8587646484375,282.9552307128906,295.28765869140625,299.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542256593704224,1.0,0.0,0.0,3.4644179344177246,3.4644408226013184,8.008549912119634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6533203125,0.0,1354.416015625,1895.4371337890625,0.0,3900.94921875,0.8662003874778748,1.0,0.0,3.0,1.0,0.0
17852520,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7620867490768433,0.4194424152374267,0.3843530416488647,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8821244239807129,0.6608803272247314,0.6309038400650024,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8514338135719299,0.5936400890350342,0.4189895689487457,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7725951671600342,0.4377115070819855,0.4216694831848144,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6351622939109802,0.2384866774082183,1.1114816665649414,284.90802001953125,284.95001220703125,299.8385009765625,292.2685241699219,297.9416809082031,297.22021484375,284.908203125,1.0,0.7218438982963562,0.3674638569355011,0.3674638569355011,1.0,1.0,-3.5637874603271484,0.9807239174842834,2.5830633640289307,0.1761733293533325,0.836720883846283,0.836720883846283,0.0,306.51336669921875,313.0,59341.70703125,0.0,4446.79052734375,1.0,278.8587646484375,282.9552307128906,295.28765869140625,299.1312561035156,293.1499938964844,293.1499938964844,279.1499938964844,38546.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542256593704224,1.0,0.0,0.0,3.4644179344177246,3.4644408226013184,8.008549912119634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6533203125,0.0,1354.416015625,1895.4371337890625,0.0,3900.94921875,0.8662003874778748,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7605437636375427,0.419404000043869,0.3841949999332428,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8803883790969849,0.6610041260719299,0.6308713555335999,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8512396216392517,0.5968319773674011,0.4211001396179199,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7714298963546753,0.4383608102798462,0.4221988618373871,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6341244578361511,0.2386337369680404,1.1120809316635132,284.9983215332031,284.95001220703125,299.8297424316406,292.279541015625,297.9403381347656,297.2235412597656,284.9975891113281,1.0,0.7236204147338867,0.3668171465396881,0.3668171465396881,1.0,1.0,-3.56744647026062,0.9798824787139891,2.58756422996521,0.1744639873504638,0.9198545813560486,0.9198545813560486,0.0,309.2602233886719,316.0,58861.59765625,0.0,4473.46484375,1.0,279.1409912109375,283.0670471191406,295.25445556640625,298.988037109375,293.1499938964844,293.1499938964844,278.8500061035156,33365.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456292986869812,1.0,0.0,0.0,3.584334373474121,3.584357261657715,8.572555429964268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.021484375,0.0,1441.9775390625,1895.4371337890625,0.0,3823.503173828125,0.8887121081352234,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7605437636375427,0.419404000043869,0.3841949999332428,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8803883790969849,0.6610041260719299,0.6308713555335999,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8512396216392517,0.5968319773674011,0.4211001396179199,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7714298963546753,0.4383608102798462,0.4221988618373871,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6341244578361511,0.2386337369680404,1.1120809316635132,284.9983215332031,284.95001220703125,299.8297424316406,292.279541015625,297.9403381347656,297.2235412597656,284.9975891113281,1.0,0.7236204147338867,0.3668171465396881,0.3668171465396881,1.0,1.0,-3.56744647026062,0.9798824787139891,2.58756422996521,0.1744639873504638,0.9198545813560486,0.9198545813560486,0.0,309.2602233886719,316.0,58861.59765625,0.0,4473.46484375,1.0,279.1409912109375,283.0670471191406,295.25445556640625,298.988037109375,293.1499938964844,293.1499938964844,278.8500061035156,33365.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456292986869812,1.0,0.0,0.0,3.584334373474121,3.584357261657715,8.572555429964268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.021484375,0.0,1441.9775390625,1895.4371337890625,0.0,3823.503173828125,0.8887121081352234,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7597053647041321,0.4189419448375702,0.3840842843055725,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8794569969177246,0.6606196165084839,0.6308414340019226,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8510571718215942,0.5979345440864563,0.4221118986606598,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7708050608634949,0.4384008347988128,0.4224763214588165,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6335917711257935,0.2385606169700622,1.112515568733215,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.9370422363281,297.22125244140625,284.8811950683594,1.0,0.7245477437973022,0.3664937913417816,0.3664937913417816,1.0,1.0,-3.5693578720092773,0.9794799089431764,2.58987808227539,0.1737397313117981,0.8387151956558228,0.8387151956558228,0.0,310.7468566894531,316.0,59694.9453125,0.0,4487.72021484375,1.0,278.89971923828125,282.93585205078125,295.3154296875,299.2099304199219,293.1499938964844,293.1499938964844,278.8500061035156,37938.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514229893684388,1.0,0.0,0.0,3.543418884277344,3.543442249298096,8.377960512007121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6201171875,0.0,1431.872314453125,1895.4371337890625,0.0,3875.772705078125,0.8807092905044556,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7584120631217957,0.4183955788612366,0.3836370706558227,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8780558705329895,0.6601054072380066,0.6304217576980591,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8504270315170288,0.5989524722099304,0.4228433966636657,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7697698473930359,0.43833789229393,0.4224888980388641,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6327372193336487,0.2384043037891388,1.1122137308120728,284.9112548828125,284.95001220703125,299.8235168457031,292.29443359375,297.9331359863281,297.2178955078125,284.9120788574219,1.0,0.725344181060791,0.3661837875843048,0.3661837875843048,1.0,1.0,-3.5688490867614746,0.9783421158790588,2.590506792068481,0.1727682203054428,0.8401628732681274,0.8401628732681274,0.0,312.5672302246094,319.0,59496.9609375,0.0,4497.4375,1.0,278.8584899902344,282.95733642578125,295.3131103515625,299.1561889648437,293.1499938964844,293.1499938964844,279.1499938964844,38516.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530616998672484,1.0,0.0,0.0,3.468951463699341,3.4689743518829346,8.029523428376706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.3359375,0.0,1358.81298828125,1895.4371337890625,0.0,3890.50244140625,0.8673374652862549,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7569237947463989,0.4183637797832489,0.3834825158119201,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8763507008552551,0.6601805090904236,0.6303411722183228,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8502274751663208,0.6020852327346802,0.4249100089073181,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7686432003974915,0.4389831125736236,0.4230125844478607,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6317257285118103,0.2385428100824356,1.112770438194275,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.9331970214844,297.22125244140625,284.99810791015625,1.0,0.7270941734313965,0.3655637502670288,0.3655637502670288,1.0,1.0,-3.572343587875366,0.9775226712226868,2.594820976257324,0.1711236238479614,0.921952486038208,0.921952486038208,0.0,315.31494140625,322.0,58962.46484375,0.0,4523.75146484375,1.0,279.1410217285156,283.0660705566406,295.28741455078125,299.0254821777344,293.1499938964844,293.1499938964844,278.8500061035156,33340.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944388747215271,1.0,0.0,0.0,3.5914156436920166,3.5914385318756104,8.606461392446363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6171875,0.0,1449.381103515625,1895.4371337890625,0.0,3812.2734375,0.8902634382247925,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7569237947463989,0.4183637797832489,0.3834825158119201,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8763507008552551,0.6601805090904236,0.6303411722183228,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8502274751663208,0.6020852327346802,0.4249100089073181,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7686432003974915,0.4389831125736236,0.4230125844478607,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6317257285118103,0.2385428100824356,1.112770438194275,284.99884033203125,284.95001220703125,299.819580078125,292.3128662109375,297.9331970214844,297.22125244140625,284.99810791015625,1.0,0.7270941734313965,0.3655637502670288,0.3655637502670288,1.0,1.0,-3.572343587875366,0.9775226712226868,2.594820976257324,0.1711236238479614,0.921952486038208,0.921952486038208,0.0,315.31494140625,322.0,58962.46484375,0.0,4523.75146484375,1.0,279.1410217285156,283.0660705566406,295.28741455078125,299.0254821777344,293.1499938964844,293.1499938964844,278.8500061035156,33340.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944388747215271,1.0,0.0,0.0,3.5914156436920166,3.5914385318756104,8.606461392446363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.6171875,0.0,1449.381103515625,1895.4371337890625,0.0,3812.2734375,0.8902634382247925,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7548592686653137,0.4173525869846344,0.3829269409179687,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8740609884262085,0.6592233180999756,0.6298420429229736,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8494151830673218,0.6041218042373657,0.426601231098175,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7670304775238037,0.4389464259147644,0.423294186592102,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6303699016571045,0.2383000254631042,1.1128567457199097,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9271545410156,297.21551513671875,284.90966796875,1.0,0.7287901639938354,0.3649437129497528,0.3649437129497528,1.0,1.0,-3.57356071472168,0.9759610295295716,2.597599744796753,0.169459268450737,0.8395862579345703,0.8395862579345703,0.0,318.6268920898437,310.0,59590.23828125,0.0,4547.29736328125,1.0,278.85845947265625,282.9519958496094,295.35357666015625,299.2047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518786072731018,1.0,0.0,0.0,3.4755003452301025,3.4755232334136963,8.05986871910136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.74755859375,0.0,1366.1209716796875,1895.4371337890625,0.0,3879.870361328125,0.8687018156051636,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7548592686653137,0.4173525869846344,0.3829269409179687,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8740609884262085,0.6592233180999756,0.6298420429229736,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8494151830673218,0.6041218042373657,0.426601231098175,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7670304775238037,0.4389464259147644,0.423294186592102,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6303699016571045,0.2383000254631042,1.1128567457199097,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.9271545410156,297.21551513671875,284.90966796875,1.0,0.7287901639938354,0.3649437129497528,0.3649437129497528,1.0,1.0,-3.57356071472168,0.9759610295295716,2.597599744796753,0.169459268450737,0.8395862579345703,0.8395862579345703,0.0,318.6268920898437,310.0,59590.23828125,0.0,4547.29736328125,1.0,278.85845947265625,282.9519958496094,295.35357666015625,299.2047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518786072731018,1.0,0.0,0.0,3.4755003452301025,3.4755232334136963,8.05986871910136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.74755859375,0.0,1366.1209716796875,1895.4371337890625,0.0,3879.870361328125,0.8687018156051636,1.0,0.0,3.0,1.0,0.0
17853060,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7569600939750671,0.4173638820648193,0.3825259506702423,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8767134547233582,0.6592745780944824,0.6294447779655457,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8532223105430603,0.6072096228599548,0.4284205138683319,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7696477174758911,0.4396092295646667,0.4235408008098602,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.632127583026886,0.2384504228830337,1.112086057662964,284.998291015625,284.95001220703125,299.8179016113281,292.3592834472656,297.9284973144531,297.2190856933594,284.9971618652344,1.0,0.7264516353607178,0.3643586337566376,0.3643586337566376,1.0,1.0,-3.5741543769836426,0.9743114709854126,2.5998430252075195,0.1676915436983108,0.9234471321105956,0.9234471321105956,0.0,314.1860046386719,298.0,59059.3203125,0.0,4521.83642578125,1.0,279.14190673828125,283.0637512207031,295.332275390625,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,33288.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942923069000244,1.0,0.0,0.0,3.600541114807129,3.6005642414093018,8.650253562336729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.849609375,0.0,1458.8203125,1895.4371337890625,0.0,3798.989501953125,0.8920175433158875,1.0,0.0,3.0,1.0,0.0
17853120,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7569600939750671,0.4173638820648193,0.3825259506702423,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8767134547233582,0.6592745780944824,0.6294447779655457,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8532223105430603,0.6072096228599548,0.4284205138683319,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7696477174758911,0.4396092295646667,0.4235408008098602,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.632127583026886,0.2384504228830337,1.112086057662964,284.998291015625,284.95001220703125,299.8179016113281,292.3592834472656,297.9284973144531,297.2190856933594,284.9971618652344,1.0,0.7264516353607178,0.3643586337566376,0.3643586337566376,1.0,1.0,-3.5741543769836426,0.9743114709854126,2.5998430252075195,0.1676915436983108,0.9234471321105956,0.9234471321105956,0.0,314.1860046386719,298.0,59059.3203125,0.0,4521.83642578125,1.0,279.14190673828125,283.0637512207031,295.332275390625,299.0763244628906,293.1499938964844,293.1499938964844,278.8500061035156,33288.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942923069000244,1.0,0.0,0.0,3.600541114807129,3.6005642414093018,8.650253562336729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.849609375,0.0,1458.8203125,1895.4371337890625,0.0,3798.989501953125,0.8920175433158875,1.0,0.0,3.0,1.0,0.0
17853180,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7605794072151184,0.4164595603942871,0.3816419541835785,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8813018202781677,0.6583039164543152,0.6285008192062378,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8587769269943237,0.6090986132621765,0.4297125339508056,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7739735245704651,0.4396399855613708,0.4234426319599151,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6351773142814636,0.2382745891809463,1.1103661060333252,284.9101867675781,284.95001220703125,299.8197021484375,292.38671875,297.9234619140625,297.2135009765625,284.9109802246094,1.0,0.722294807434082,0.3637735545635223,0.3637735545635223,1.0,1.0,-3.5713322162628174,0.971567153930664,2.5997650623321533,0.1657585501670837,0.8419222235679626,0.8419222235679626,0.0,306.4084167480469,286.0,59666.5703125,0.0,4466.6953125,1.0,278.8586120605469,282.9553527832031,295.4037780761719,299.2576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38535.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501498937606812,1.0,0.0,0.0,3.480454683303833,3.4804775714874268,8.082863587333122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.10107421875,0.0,1370.687255859375,1895.4371337890625,0.0,3864.3125,0.8699256777763367,1.0,0.0,3.0,1.0,0.0
17853240,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7605794072151184,0.4164595603942871,0.3816419541835785,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8813018202781677,0.6583039164543152,0.6285008192062378,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8587769269943237,0.6090986132621765,0.4297125339508056,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7739735245704651,0.4396399855613708,0.4234426319599151,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6351773142814636,0.2382745891809463,1.1103661060333252,284.9101867675781,284.95001220703125,299.8197021484375,292.38671875,297.9234619140625,297.2135009765625,284.9109802246094,1.0,0.722294807434082,0.3637735545635223,0.3637735545635223,1.0,1.0,-3.5713322162628174,0.971567153930664,2.5997650623321533,0.1657585501670837,0.8419222235679626,0.8419222235679626,0.0,306.4084167480469,286.0,59666.5703125,0.0,4466.6953125,1.0,278.8586120605469,282.9553527832031,295.4037780761719,299.2576904296875,293.1499938964844,293.1499938964844,279.1499938964844,38535.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501498937606812,1.0,0.0,0.0,3.480454683303833,3.4804775714874268,8.082863587333122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.10107421875,0.0,1370.687255859375,1895.4371337890625,0.0,3864.3125,0.8699256777763367,1.0,0.0,3.0,1.0,0.0
17853300,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7630064487457275,0.4164825081825256,0.3812411725521087,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8842917084693909,0.6582650542259216,0.6280182600021362,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8622388243675232,0.6105192303657532,0.4303595423698425,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.776744544506073,0.439967006444931,0.4233793616294861,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6371417045593262,0.2383564710617065,1.1093355417251587,285.01226806640625,284.95001220703125,299.8211975097656,292.4013671875,297.9241027832031,297.2147827148437,285.0126953125,1.0,0.7197880148887634,0.3634810149669647,0.3634810149669647,1.0,1.0,-3.569725513458252,0.970139741897583,2.599585771560669,0.1646360605955124,0.9143683910369872,0.9143683910369872,0.0,301.6053771972656,286.0,58941.7578125,0.0,4433.06689453125,1.0,279.09771728515625,283.0760192871094,295.3648986816406,299.0665588378906,293.1499938964844,293.1499938964844,279.1499938964844,33898.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436140656471252,1.0,0.0,0.0,3.5362844467163086,3.5363070964813232,8.344257480530359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.78125,0.0,1395.0654296875,1895.4371337890625,0.0,3805.2548828125,0.8799088001251221,1.0,0.0,3.0,1.0,0.0
17853360,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.76617431640625,0.4166136085987091,0.381154716014862,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8880733847618103,0.6583592891693115,0.6278826594352722,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8664798140525818,0.6120243668556213,0.4312531650066376,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7802205085754395,0.4404118955135345,0.423563003540039,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6396571397781372,0.2385346740484237,1.108992576599121,284.99810791015625,284.95001220703125,299.822998046875,292.41656494140625,297.9258117675781,297.2172241210937,284.9969787597656,1.0,0.7172379493713379,0.3632276058197021,0.3632276058197021,1.0,1.0,-3.5703399181365967,0.9695324897766112,2.6008074283599854,0.1638889461755752,0.9236418604850768,0.9236418604850768,0.0,296.157958984375,274.0,59095.86328125,0.0,4401.521484375,1.0,279.1419677734375,283.0638427734375,295.3876647949219,299.1331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33310.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408583641052246,1.0,0.0,0.0,3.6028740406036377,3.602896928787232,8.661466495141212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.212890625,0.0,1461.5069580078125,1895.4371337890625,0.0,3780.2470703125,0.8926098942756653,1.0,0.0,3.0,1.0,0.0
17853420,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7721141576766968,0.4158278703689575,0.3802773058414459,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.895314633846283,0.6574111580848694,0.6268427968025208,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8746629953384399,0.6138551831245422,0.4324001371860504,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7869297862052917,0.440535306930542,0.4234452843666076,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.644565761089325,0.2384628355503082,1.1072155237197876,284.9092712402344,284.95001220703125,299.8275756835937,292.4485778808594,297.9221496582031,297.2122497558594,284.9097595214844,1.0,0.7116547226905823,0.362720787525177,0.362720787525177,1.0,1.0,-3.5671424865722656,0.966916024684906,2.600226640701294,0.1621642559766769,0.8418371677398682,0.8418371677398682,0.0,285.4971618652344,262.0,59741.9765625,0.0,4327.9619140625,1.0,278.8587646484375,282.9554138183594,295.4640808105469,299.3202209472656,293.1499938964844,293.1499938964844,279.1499938964844,38474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477781653404236,1.0,0.0,0.0,3.485250473022461,3.4852733612060547,8.1051541656052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.15478515625,0.0,1375.1668701171875,1895.4371337890625,0.0,3842.924072265625,0.870843768119812,1.0,0.0,3.0,1.0,0.0
17853480,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7721141576766968,0.4158278703689575,0.3802773058414459,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.895314633846283,0.6574111580848694,0.6268427968025208,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8746629953384399,0.6138551831245422,0.4324001371860504,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7869297862052917,0.440535306930542,0.4234452843666076,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.644565761089325,0.2384628355503082,1.1072155237197876,284.9092712402344,284.95001220703125,299.8275756835937,292.4485778808594,297.9221496582031,297.2122497558594,284.9097595214844,1.0,0.7116547226905823,0.362720787525177,0.362720787525177,1.0,1.0,-3.5671424865722656,0.966916024684906,2.600226640701294,0.1621642559766769,0.8418371677398682,0.8418371677398682,0.0,285.4971618652344,262.0,59741.9765625,0.0,4327.9619140625,1.0,278.8587646484375,282.9554138183594,295.4640808105469,299.3202209472656,293.1499938964844,293.1499938964844,279.1499938964844,38474.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477781653404236,1.0,0.0,0.0,3.485250473022461,3.4852733612060547,8.1051541656052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.15478515625,0.0,1375.1668701171875,1895.4371337890625,0.0,3842.924072265625,0.870843768119812,1.0,0.0,3.0,1.0,0.0
17853540,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7796146273612976,0.416058212518692,0.379817396402359,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9041918516159058,0.6574756503105164,0.6261858940124512,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.884580671787262,0.616764485836029,0.4338894486427307,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7950783967971802,0.4413667917251587,0.4235749542713165,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6506525278091431,0.2388038635253906,1.1059643030166626,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9255676269531,297.2164611816406,284.9975280761719,1.0,0.7058513760566711,0.3622139692306518,0.3622139692306518,1.0,1.0,-3.5662331581115723,0.9650352001190186,2.6011979579925537,0.1605067402124405,0.92435884475708,0.92435884475708,0.0,273.7685241699219,250.0,59173.7109375,0.0,4254.11962890625,1.0,279.14117431640625,283.0663146972656,295.4541015625,299.2030334472656,293.1499938964844,293.1499938964844,278.8500061035156,33385.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385170936584472,1.0,0.0,0.0,3.604083299636841,3.6041064262390137,8.66728271375905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.21484375,0.0,1463.3619384765625,1895.4371337890625,0.0,3758.952392578125,0.8931238651275635,1.0,0.0,3.0,1.0,0.0
