time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7796146273612976,0.416058212518692,0.379817396402359,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9041918516159058,0.6574756503105164,0.6261858940124512,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.884580671787262,0.616764485836029,0.4338894486427307,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7950783967971802,0.4413667917251587,0.4235749542713165,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6506525278091431,0.2388038635253906,1.1059643030166626,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.9255676269531,297.2164611816406,284.9975280761719,1.0,0.7058513760566711,0.3622139692306518,0.3622139692306518,1.0,1.0,-3.5662331581115723,0.9650352001190186,2.6011979579925537,0.1605067402124405,0.92435884475708,0.92435884475708,0.0,273.7685241699219,250.0,59173.7109375,0.0,4254.11962890625,1.0,279.14117431640625,283.0663146972656,295.4541015625,299.2030334472656,293.1499938964844,293.1499938964844,278.8500061035156,33385.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385170936584472,1.0,0.0,0.0,3.604083299636841,3.6041064262390137,8.66728271375905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.21484375,0.0,1463.3619384765625,1895.4371337890625,0.0,3758.952392578125,0.8931238651275635,1.0,0.0,3.0,1.0,0.0
17853660,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7871595621109009,0.4153319299221039,0.3789629638195038,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9137355089187622,0.6565291285514832,0.6251137852668762,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8946332335472107,0.6185652017593384,0.4349918067455292,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8033462762832642,0.4415292143821716,0.4234647452831268,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.657015323638916,0.2387953996658325,1.104339599609375,284.90948486328125,284.95001220703125,299.8397216796875,292.5178527832031,297.9226989746094,297.2118225097656,284.90997314453125,1.0,0.6998607516288757,0.3617245554924011,0.3617245554924011,1.0,1.0,-3.56316351890564,0.962509274482727,2.600654363632202,0.1589464694261551,0.8426485657691956,0.8426485657691956,0.0,262.3738708496094,238.0,59830.06640625,0.0,4176.64453125,1.0,278.85870361328125,282.9572448730469,295.533447265625,299.3948059082031,293.1499938964844,293.1499938964844,279.1499938964844,38458.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454314708709716,1.0,0.0,0.0,3.4887969493865967,3.488820075988769,8.121658083837247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8076171875,0.0,1378.6888427734375,1895.4371337890625,0.0,3821.713623046875,0.8716193437576294,1.0,0.0,3.0,1.0,0.0
17853720,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7871595621109009,0.4153319299221039,0.3789629638195038,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9137355089187622,0.6565291285514832,0.6251137852668762,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8946332335472107,0.6185652017593384,0.4349918067455292,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8033462762832642,0.4415292143821716,0.4234647452831268,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.657015323638916,0.2387953996658325,1.104339599609375,284.90948486328125,284.95001220703125,299.8397216796875,292.5178527832031,297.9226989746094,297.2118225097656,284.90997314453125,1.0,0.6998607516288757,0.3617245554924011,0.3617245554924011,1.0,1.0,-3.56316351890564,0.962509274482727,2.600654363632202,0.1589464694261551,0.8426485657691956,0.8426485657691956,0.0,262.3738708496094,238.0,59830.06640625,0.0,4176.64453125,1.0,278.85870361328125,282.9572448730469,295.533447265625,299.3948059082031,293.1499938964844,293.1499938964844,279.1499938964844,38458.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454314708709716,1.0,0.0,0.0,3.4887969493865967,3.488820075988769,8.121658083837247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8076171875,0.0,1378.6888427734375,1895.4371337890625,0.0,3821.713623046875,0.8716193437576294,1.0,0.0,3.0,1.0,0.0
17853780,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7963067293167114,0.4156092405319214,0.3785325884819031,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9256925582885742,0.6565879583358765,0.6244379281997681,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9065228700637816,0.6214430332183838,0.4364481270313263,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8128296732902527,0.4423893988132477,0.4236081540584564,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6646889448165894,0.2391870617866516,1.103255033493042,284.9989013671875,284.95001220703125,299.8468933105469,292.5545654296875,297.9266662597656,297.2161560058594,284.9980773925781,1.0,0.6938215494155884,0.3612351715564728,0.3612351715564728,1.0,1.0,-3.5624442100524902,0.9607390761375428,2.601705312728882,0.1574612855911255,0.9257541298866272,0.9257541298866272,0.0,250.27212524414065,226.0,59273.75,0.0,4101.1484375,1.0,279.1412048339844,283.0682983398437,295.52642822265625,299.2814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33367.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361977577209472,1.0,0.0,0.0,3.608391046524048,3.6084141731262207,8.688012940183398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.078125,0.0,1467.8956298828125,1895.4371337890625,0.0,3737.81591796875,0.8940631747245789,1.0,0.0,3.0,1.0,0.0
17853840,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7963067293167114,0.4156092405319214,0.3785325884819031,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9256925582885742,0.6565879583358765,0.6244379281997681,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9065228700637816,0.6214430332183838,0.4364481270313263,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8128296732902527,0.4423893988132477,0.4236081540584564,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6646889448165894,0.2391870617866516,1.103255033493042,284.9989013671875,284.95001220703125,299.8468933105469,292.5545654296875,297.9266662597656,297.2161560058594,284.9980773925781,1.0,0.6938215494155884,0.3612351715564728,0.3612351715564728,1.0,1.0,-3.5624442100524902,0.9607390761375428,2.601705312728882,0.1574612855911255,0.9257541298866272,0.9257541298866272,0.0,250.27212524414065,226.0,59273.75,0.0,4101.1484375,1.0,279.1412048339844,283.0682983398437,295.52642822265625,299.2814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33367.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361977577209472,1.0,0.0,0.0,3.608391046524048,3.6084141731262207,8.688012940183398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.078125,0.0,1467.8956298828125,1895.4371337890625,0.0,3737.81591796875,0.8940631747245789,1.0,0.0,3.0,1.0,0.0
17853900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8010969161987305,0.4153068661689758,0.3782910108566284,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.932047724723816,0.6561710238456726,0.6240902543067932,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9131256937980652,0.622360110282898,0.4371300935745239,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8175987005233765,0.4425305724143982,0.4236950278282165,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6688209176063538,0.2392429262399673,1.1028867959976196,284.88006591796875,284.95001220703125,299.85064697265625,292.5733337402344,297.92578125,297.2143859863281,284.8793334960937,1.0,0.6908243894577026,0.3609904646873474,0.3609904646873474,1.0,1.0,-3.5622243881225586,0.9598918557167052,2.602332592010498,0.1568625420331955,0.8427624702453613,0.8427624702453613,0.0,244.3114013671875,226.0,60161.375,0.0,4064.310791015625,1.0,278.89923095703125,282.9333801269531,295.59979248046875,299.51806640625,293.1499938964844,293.1499938964844,278.8500061035156,37944.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417826533317566,1.0,0.0,0.0,3.5676937103271484,3.5677173137664795,8.493142900078965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.1767578125,0.0,1457.7352294921875,1895.4371337890625,0.0,3788.641845703125,0.8860624432563782,1.0,0.0,3.0,1.0,0.0
17853960,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8054385185241699,0.4149174690246582,0.3777098655700683,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.937887728214264,0.6556259393692017,0.6233512759208679,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9195005297660828,0.623188316822052,0.4375150799751282,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8219451904296875,0.4425672590732574,0.4235114157199859,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6726678013801575,0.2392185777425766,1.1017931699752808,284.9091491699219,284.95001220703125,299.8544921875,292.59228515625,297.9241638183594,297.2115478515625,284.91015625,1.0,0.6876799464225769,0.3607611656188965,0.3607611656188965,1.0,1.0,-3.55956506729126,0.9583195447921752,2.601245641708374,0.1560211032629013,0.8435959815979004,0.8435959815979004,0.0,238.6929473876953,214.0,59930.8671875,0.0,4023.256591796875,1.0,278.8583679199219,282.9588623046875,295.60845947265625,299.4770202636719,293.1499938964844,293.1499938964844,279.1499938964844,38572.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943165123462677,1.0,0.0,0.0,3.492365837097168,3.4923887252807617,8.138282510117278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.4267578125,0.0,1383.182373046875,1895.4371337890625,0.0,3801.184814453125,0.8724950551986694,1.0,0.0,3.0,1.0,0.0
17854020,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8159459233283997,0.4152234196662903,0.3772969841957092,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9519003629684448,0.6556650400161743,0.6226486563682556,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9352885484695436,0.6260155439376831,0.4389278292655945,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8324723839759827,0.4434382319450378,0.4236584603786468,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6821965575218201,0.2396433353424072,1.1008367538452148,284.9993591308594,284.95001220703125,299.8623352050781,292.6307373046875,297.9283142089844,297.2158203125,284.99853515625,1.0,0.6815270781517029,0.3603025078773498,0.3603025078773498,1.0,1.0,-3.5589406490325928,0.9566771984100342,2.6022634506225586,0.1546195596456527,0.9274975061416626,0.9274975061416626,0.0,226.5073089599609,202.0,59394.6484375,0.0,3947.599609375,1.0,279.1412353515625,283.07012939453125,295.6028747558594,299.36590576171875,293.1499938964844,293.1499938964844,278.8500061035156,33354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339714050292968,1.0,0.0,0.0,3.614136695861816,3.614159822463989,8.715703643247252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.591796875,0.0,1474.0361328125,1895.4371337890625,0.0,3717.489013671875,0.8953458070755005,1.0,0.0,3.0,1.0,0.0
17854080,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8159459233283997,0.4152234196662903,0.3772969841957092,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9519003629684448,0.6556650400161743,0.6226486563682556,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9352885484695436,0.6260155439376831,0.4389278292655945,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8324723839759827,0.4434382319450378,0.4236584603786468,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6821965575218201,0.2396433353424072,1.1008367538452148,284.9993591308594,284.95001220703125,299.8623352050781,292.6307373046875,297.9283142089844,297.2158203125,284.99853515625,1.0,0.6815270781517029,0.3603025078773498,0.3603025078773498,1.0,1.0,-3.5589406490325928,0.9566771984100342,2.6022634506225586,0.1546195596456527,0.9274975061416626,0.9274975061416626,0.0,226.5073089599609,202.0,59394.6484375,0.0,3947.599609375,1.0,279.1412353515625,283.07012939453125,295.6028747558594,299.36590576171875,293.1499938964844,293.1499938964844,278.8500061035156,33354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339714050292968,1.0,0.0,0.0,3.614136695861816,3.614159822463989,8.715703643247252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.591796875,0.0,1474.0361328125,1895.4371337890625,0.0,3717.489013671875,0.8953458070755005,1.0,0.0,3.0,1.0,0.0
17854140,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8261094093322754,0.4145535826683044,0.3764899969100952,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.965336263179779,0.6546779274940491,0.6215338110923767,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.950970470905304,0.6276938319206238,0.4399462640285492,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8433701395988464,0.443618506193161,0.4235616028308868,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6920942068099976,0.2397027611732483,1.0994917154312134,284.90924072265625,284.95001220703125,299.8702087402344,292.6695861816406,297.92584228515625,297.2111511230469,284.9097900390625,1.0,0.6752909421920776,0.3598438799381256,0.3598438799381256,1.0,1.0,-3.5561282634735107,0.9543327689170836,2.6017956733703613,0.1532166302204132,0.8450835943222046,0.8450835943222046,0.0,214.89453125,205.0,60075.796875,0.0,3869.873779296875,1.0,278.8586120605469,282.9598693847656,295.6855163574219,299.5631103515625,293.1499938964844,293.1499938964844,279.1499938964844,38434.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409549236297609,1.0,0.0,0.0,3.500746965408325,3.500769853591919,8.177390213859326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6826171875,0.0,1390.8382568359375,1895.4371337890625,0.0,3781.124267578125,0.8742402791976929,1.0,0.0,3.0,1.0,0.0
17854200,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8261094093322754,0.4145535826683044,0.3764899969100952,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.965336263179779,0.6546779274940491,0.6215338110923767,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.950970470905304,0.6276938319206238,0.4399462640285492,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8433701395988464,0.443618506193161,0.4235616028308868,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6920942068099976,0.2397027611732483,1.0994917154312134,284.90924072265625,284.95001220703125,299.8702087402344,292.6695861816406,297.92584228515625,297.2111511230469,284.9097900390625,1.0,0.6752909421920776,0.3598438799381256,0.3598438799381256,1.0,1.0,-3.5561282634735107,0.9543327689170836,2.6017956733703613,0.1532166302204132,0.8450835943222046,0.8450835943222046,0.0,214.89453125,205.0,60075.796875,0.0,3869.873779296875,1.0,278.8586120605469,282.9598693847656,295.6855163574219,299.5631103515625,293.1499938964844,293.1499938964844,279.1499938964844,38434.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409549236297609,1.0,0.0,0.0,3.500746965408325,3.500769853591919,8.177390213859326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6826171875,0.0,1390.8382568359375,1895.4371337890625,0.0,3781.124267578125,0.8742402791976929,1.0,0.0,3.0,1.0,0.0
17854260,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8313660621643066,0.4148605763912201,0.3763387203216553,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.97172874212265,0.6546836495399475,0.6210694313049316,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9593251943588256,0.6304523944854736,0.4415098130702972,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8492586016654968,0.4444806575775146,0.4239714741706848,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6973282694816589,0.2401399612426757,1.099886775016785,285.0008850097656,284.95001220703125,299.8779296875,292.7086181640625,297.9299621582031,297.21514892578125,284.9997253417969,1.0,0.6732407212257385,0.3594254851341247,0.3594254851341247,1.0,1.0,-3.5582242012023926,0.9536751508712769,2.6045491695404053,0.1521399617195129,0.9305488467216492,0.9305488467216492,0.0,209.5969390869141,208.0,59565.0625,0.0,3843.03125,1.0,279.14208984375,283.072021484375,295.6806945800781,299.45440673828125,293.1499938964844,293.1499938964844,278.8500061035156,33235.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318294525146484,1.0,0.0,0.0,3.623899459838867,3.62392258644104,8.762853553889727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7734375,0.0,1483.7835693359375,1895.4371337890625,0.0,3697.89892578125,0.8972167372703552,1.0,0.0,3.0,1.0,0.0
17854320,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8313660621643066,0.4148605763912201,0.3763387203216553,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.97172874212265,0.6546836495399475,0.6210694313049316,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9593251943588256,0.6304523944854736,0.4415098130702972,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8492586016654968,0.4444806575775146,0.4239714741706848,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6973282694816589,0.2401399612426757,1.099886775016785,285.0008850097656,284.95001220703125,299.8779296875,292.7086181640625,297.9299621582031,297.21514892578125,284.9997253417969,1.0,0.6732407212257385,0.3594254851341247,0.3594254851341247,1.0,1.0,-3.5582242012023926,0.9536751508712769,2.6045491695404053,0.1521399617195129,0.9305488467216492,0.9305488467216492,0.0,209.5969390869141,208.0,59565.0625,0.0,3843.03125,1.0,279.14208984375,283.072021484375,295.6806945800781,299.45440673828125,293.1499938964844,293.1499938964844,278.8500061035156,33235.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318294525146484,1.0,0.0,0.0,3.623899459838867,3.62392258644104,8.762853553889727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7734375,0.0,1483.7835693359375,1895.4371337890625,0.0,3697.89892578125,0.8972167372703552,1.0,0.0,3.0,1.0,0.0
17854380,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8319485783576965,0.4141092300415039,0.3758831620216369,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9724242091178894,0.6536038517951965,0.6203089952468872,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9614258408546448,0.6319823861122131,0.4427555799484253,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8503836393356323,0.4445884227752685,0.4242467284202575,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6982994675636292,0.2401471883058548,1.1003897190093994,284.91015625,284.95001220703125,299.8852233886719,292.7474975585937,297.92694091796875,297.20965576171875,284.9107971191406,1.0,0.6730219125747681,0.3590070605278015,0.3590070605278015,1.0,1.0,-3.5592048168182373,0.9526557326316832,2.606549024581909,0.1512108147144317,0.8486087322235107,0.8486087322235107,0.0,208.7848663330078,211.0,60314.1953125,0.0,3840.581787109375,1.0,278.8585510253906,282.9604797363281,295.7647399902344,299.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391112923622132,1.0,0.0,0.0,3.5140039920806885,3.5140271186828613,8.239441626756161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2216796875,0.0,1403.8143310546875,1895.4371337890625,0.0,3764.361083984375,0.8770882487297058,1.0,0.0,3.0,1.0,0.0
17854440,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8319485783576965,0.4141092300415039,0.3758831620216369,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9724242091178894,0.6536038517951965,0.6203089952468872,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9614258408546448,0.6319823861122131,0.4427555799484253,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8503836393356323,0.4445884227752685,0.4242467284202575,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6982994675636292,0.2401471883058548,1.1003897190093994,284.91015625,284.95001220703125,299.8852233886719,292.7474975585937,297.92694091796875,297.20965576171875,284.9107971191406,1.0,0.6730219125747681,0.3590070605278015,0.3590070605278015,1.0,1.0,-3.5592048168182373,0.9526557326316832,2.606549024581909,0.1512108147144317,0.8486087322235107,0.8486087322235107,0.0,208.7848663330078,211.0,60314.1953125,0.0,3840.581787109375,1.0,278.8585510253906,282.9604797363281,295.7647399902344,299.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38325.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391112923622132,1.0,0.0,0.0,3.5140039920806885,3.5140271186828613,8.239441626756161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2216796875,0.0,1403.8143310546875,1895.4371337890625,0.0,3764.361083984375,0.8770882487297058,1.0,0.0,3.0,1.0,0.0
17854500,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8315573930740356,0.4141529202461242,0.3757002651691437,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9719255566596984,0.6534771919250488,0.6199491024017334,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9615853428840636,0.6332297325134277,0.4434223175048828,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.850192666053772,0.4449111819267273,0.4243859946727752,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6980845928192139,0.2402766197919845,1.100563883781433,285.0168151855469,284.95001220703125,299.888671875,292.76678466796875,297.92803955078125,297.2104797363281,285.0176086425781,1.0,0.6732733249664307,0.3587978482246399,0.3587978482246399,1.0,1.0,-3.5597243309021,0.9521608352661132,2.6075634956359863,0.150622934103012,0.924610197544098,0.924610197544098,0.0,209.0691680908203,211.0,59584.76171875,0.0,3843.638671875,1.0,279.0985717773437,283.08349609375,295.7318115234375,299.4728088378906,293.1499938964844,293.1499938964844,279.1499938964844,33817.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932799518108368,1.0,0.0,0.0,3.568688154220581,3.568711042404175,8.49787795687007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3896484375,0.0,1428.6085205078125,1895.4371337890625,0.0,3706.774658203125,0.8871234655380249,1.0,0.0,3.0,1.0,0.0
17854560,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8314912915229797,0.4142969846725464,0.3758415281772613,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9717313647270204,0.6534810066223145,0.6199538707733154,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.962080180644989,0.6345648765563965,0.444364458322525,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8502764701843262,0.445340096950531,0.4247839152812958,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6981281638145447,0.2404850423336029,1.1014525890350342,285.0028686523437,284.95001220703125,299.8919372558594,292.78594970703125,297.92987060546875,297.2124328613281,285.00164794921875,1.0,0.6738260388374329,0.3585617244243622,0.3585617244243622,1.0,1.0,-3.5625791549682617,0.95232093334198,2.610258102416992,0.1502158343791961,0.9356751441955566,0.9356751441955566,0.0,209.36631774902344,214.0,59817.7265625,0.0,3852.693359375,1.0,279.14227294921875,283.0732116699219,295.7594299316406,299.5497741699219,293.1499938964844,293.1499938964844,278.8500061035156,33165.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303357601165771,1.0,0.0,0.0,3.638547658920288,3.63857102394104,8.833837341626349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.2607421875,0.0,1499.3253173828125,1895.4371337890625,0.0,3684.21826171875,0.9005096554756165,1.0,0.0,3.0,1.0,0.0
17854620,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8290250897407532,0.4134395122528076,0.3754055202007293,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9687024354934692,0.6522749066352844,0.6191977262496948,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9601894617080688,0.6359097957611084,0.4455752968788147,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481724858283997,0.4453385770320892,0.4250776767730713,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6961920261383057,0.2403964698314666,1.1020900011062622,284.9091186523437,284.95001220703125,299.8978271484375,292.8236694335937,297.9256591796875,297.2059936523437,284.9097900390625,1.0,0.6750938892364502,0.3580895066261291,0.3580895066261291,1.0,1.0,-3.56373143196106,0.9511830806732178,2.612548351287842,0.149133414030075,0.8517535328865051,0.8517535328865051,0.0,211.58126831054688,217.0,60581.93359375,0.0,3869.10205078125,1.0,278.8584289550781,282.95880126953125,295.8419494628906,299.7525939941406,293.1499938964844,293.1499938964844,279.1499938964844,38318.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378232955932616,1.0,0.0,0.0,3.530823469161988,3.53084659576416,8.318505138049659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0009765625,0.0,1421.357177734375,1895.4371337890625,0.0,3752.6337890625,0.8807933330535889,1.0,0.0,3.0,1.0,0.0
17854680,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8290250897407532,0.4134395122528076,0.3754055202007293,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9687024354934692,0.6522749066352844,0.6191977262496948,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9601894617080688,0.6359097957611084,0.4455752968788147,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8481724858283997,0.4453385770320892,0.4250776767730713,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6961920261383057,0.2403964698314666,1.1020900011062622,284.9091186523437,284.95001220703125,299.8978271484375,292.8236694335937,297.9256591796875,297.2059936523437,284.9097900390625,1.0,0.6750938892364502,0.3580895066261291,0.3580895066261291,1.0,1.0,-3.56373143196106,0.9511830806732178,2.612548351287842,0.149133414030075,0.8517535328865051,0.8517535328865051,0.0,211.58126831054688,217.0,60581.93359375,0.0,3869.10205078125,1.0,278.8584289550781,282.95880126953125,295.8419494628906,299.7525939941406,293.1499938964844,293.1499938964844,279.1499938964844,38318.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378232955932616,1.0,0.0,0.0,3.530823469161988,3.53084659576416,8.318505138049659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.0009765625,0.0,1421.357177734375,1895.4371337890625,0.0,3752.6337890625,0.8807933330535889,1.0,0.0,3.0,1.0,0.0
17854740,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8269821405410767,0.4135501384735107,0.3753526508808136,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.965994119644165,0.6520470976829529,0.6188067197799683,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.958732008934021,0.638338565826416,0.4471227526664734,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8463851809501648,0.4460030198097229,0.4255935847759247,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6944889426231384,0.2406602948904037,1.103101372718811,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2081298828125,285.0024108886719,1.0,0.6766380667686462,0.3576172590255737,0.3576172590255737,1.0,1.0,-3.566887855529785,0.9506849646568298,2.6162028312683105,0.1480158567428589,0.9395979642868042,0.9395979642868042,0.0,213.75747680664065,220.0,60060.1171875,0.0,3890.413818359375,1.0,279.1415405273437,283.0733947753906,295.8354187011719,299.6425476074219,293.1499938964844,293.1499938964844,278.8500061035156,33265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929230272769928,1.0,0.0,0.0,3.651811838150024,3.651835441589356,8.898362011677818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.6572265625,0.0,1514.71484375,1895.4371337890625,0.0,3674.083984375,0.9038180112838744,1.0,0.0,3.0,1.0,0.0
17854800,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8269821405410767,0.4135501384735107,0.3753526508808136,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.965994119644165,0.6520470976829529,0.6188067197799683,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.958732008934021,0.638338565826416,0.4471227526664734,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8463851809501648,0.4460030198097229,0.4255935847759247,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6944889426231384,0.2406602948904037,1.103101372718811,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2081298828125,285.0024108886719,1.0,0.6766380667686462,0.3576172590255737,0.3576172590255737,1.0,1.0,-3.566887855529785,0.9506849646568298,2.6162028312683105,0.1480158567428589,0.9395979642868042,0.9395979642868042,0.0,213.75747680664065,220.0,60060.1171875,0.0,3890.413818359375,1.0,279.1415405273437,283.0733947753906,295.8354187011719,299.6425476074219,293.1499938964844,293.1499938964844,278.8500061035156,33265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929230272769928,1.0,0.0,0.0,3.651811838150024,3.651835441589356,8.898362011677818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.6572265625,0.0,1514.71484375,1895.4371337890625,0.0,3674.083984375,0.9038180112838744,1.0,0.0,3.0,1.0,0.0
17854860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.82374107837677,0.4126270115375519,0.3748841285705566,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.961827516555786,0.6507449150085449,0.6179885268211365,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.95571768283844,0.6395268440246582,0.448247343301773,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8434802889823914,0.445921778678894,0.4258422553539276,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6917946338653564,0.2405127882957458,1.1036150455474854,284.9079284667969,284.95001220703125,299.9064025878906,292.8958435058594,297.9223937988281,297.2012939453125,284.9086303710937,1.0,0.6782556176185608,0.3571372926235199,0.3571372926235199,1.0,1.0,-3.567619562149048,0.94938862323761,2.6182310581207275,0.1468535959720611,0.8542382717132568,0.8542382717132568,0.0,216.8185272216797,223.0,60823.78125,0.0,3910.9345703125,1.0,278.8582763671875,282.9573669433594,295.9143981933594,299.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,38354.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367219805717468,1.0,0.0,0.0,3.5459647178649902,3.5459883213043213,8.390003358726972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3349609375,0.0,1437.5894775390625,1895.4371337890625,0.0,3742.5966796875,0.8841664791107178,1.0,0.0,3.0,1.0,0.0
17854920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.82374107837677,0.4126270115375519,0.3748841285705566,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.961827516555786,0.6507449150085449,0.6179885268211365,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.95571768283844,0.6395268440246582,0.448247343301773,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8434802889823914,0.445921778678894,0.4258422553539276,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6917946338653564,0.2405127882957458,1.1036150455474854,284.9079284667969,284.95001220703125,299.9064025878906,292.8958435058594,297.9223937988281,297.2012939453125,284.9086303710937,1.0,0.6782556176185608,0.3571372926235199,0.3571372926235199,1.0,1.0,-3.567619562149048,0.94938862323761,2.6182310581207275,0.1468535959720611,0.8542382717132568,0.8542382717132568,0.0,216.8185272216797,223.0,60823.78125,0.0,3910.9345703125,1.0,278.8582763671875,282.9573669433594,295.9143981933594,299.8420104980469,293.1499938964844,293.1499938964844,279.1499938964844,38354.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367219805717468,1.0,0.0,0.0,3.5459647178649902,3.5459883213043213,8.390003358726972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3349609375,0.0,1437.5894775390625,1895.4371337890625,0.0,3742.5966796875,0.8841664791107178,1.0,0.0,3.0,1.0,0.0
17854980,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8213270902633667,0.4126884937286377,0.3747990131378174,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9585062861442566,0.6504351496696472,0.6175338625907898,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.953681230545044,0.6418222784996033,0.4497102797031402,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8413242101669312,0.4465212821960449,0.4263103902339935,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6897318959236145,0.2407345622777938,1.1045010089874268,285.0033264160156,284.95001220703125,299.9086303710937,292.9297180175781,297.92333984375,297.203125,285.0025329589844,1.0,0.679948091506958,0.356657326221466,0.356657326221466,1.0,1.0,-3.570350646972656,0.9487285614013672,2.621622085571289,0.145649179816246,0.9427390098571776,0.9427390098571776,0.0,219.42811584472656,226.0,60275.39453125,0.0,3933.856201171875,1.0,279.1416320800781,283.07342529296875,295.9051208496094,299.7276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33305.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282016158103944,1.0,0.0,0.0,3.664961576461792,3.664985179901123,8.962560968939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.154296875,0.0,1529.635498046875,1895.4371337890625,0.0,3664.645751953125,0.906804382801056,1.0,0.0,3.0,1.0,0.0
17855040,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8213270902633667,0.4126884937286377,0.3747990131378174,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9585062861442566,0.6504351496696472,0.6175338625907898,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.953681230545044,0.6418222784996033,0.4497102797031402,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8413242101669312,0.4465212821960449,0.4263103902339935,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6897318959236145,0.2407345622777938,1.1045010089874268,285.0033264160156,284.95001220703125,299.9086303710937,292.9297180175781,297.92333984375,297.203125,285.0025329589844,1.0,0.679948091506958,0.356657326221466,0.356657326221466,1.0,1.0,-3.570350646972656,0.9487285614013672,2.621622085571289,0.145649179816246,0.9427390098571776,0.9427390098571776,0.0,219.42811584472656,226.0,60275.39453125,0.0,3933.856201171875,1.0,279.1416320800781,283.07342529296875,295.9051208496094,299.7276611328125,293.1499938964844,293.1499938964844,278.8500061035156,33305.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282016158103944,1.0,0.0,0.0,3.664961576461792,3.664985179901123,8.962560968939215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.154296875,0.0,1529.635498046875,1895.4371337890625,0.0,3664.645751953125,0.906804382801056,1.0,0.0,3.0,1.0,0.0
17855100,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8200047612190247,0.4122644960880279,0.3747336864471435,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9566919803619384,0.6498240828514099,0.6173020601272583,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9524874687194824,0.6424100399017334,0.4503961205482483,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8401593565940857,0.4465146362781524,0.4265584349632263,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6886439919471741,0.2406935095787048,1.1051019430160522,284.8801574707031,284.95001220703125,299.9091491699219,292.94598388671875,297.9208374023437,297.2003173828125,284.87890625,1.0,0.6808523535728455,0.3564173281192779,0.3564173281192779,1.0,1.0,-3.5718469619750977,0.948432683944702,2.6234142780303955,0.1451850235462188,0.857766330242157,0.857766330242157,0.0,220.86929321289065,226.0,61241.9609375,0.0,3946.48583984375,1.0,278.8978576660156,282.9330444335937,295.9754638671875,299.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,37619.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340682625770568,1.0,0.0,0.0,3.631808280944824,3.6318323612213135,8.801143849268556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.8828125,0.0,1525.083740234375,1895.4371337890625,0.0,3718.3740234375,0.9001928567886353,1.0,0.0,3.0,1.0,0.0
17855160,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8179560899734497,0.4117161929607391,0.3743028044700622,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9540010690689088,0.6490518450737,0.6166563630104065,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9503907561302184,0.6428645253181458,0.4507496953010559,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8383344411849976,0.4463745355606079,0.4265123307704925,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6869335174560547,0.2405523508787155,1.104910135269165,284.9064025878906,284.95001220703125,299.90924072265625,292.96173095703125,297.9172668457031,297.1961669921875,284.9076538085937,1.0,0.6816133856773376,0.3561916947364807,0.3561916947364807,1.0,1.0,-3.5706934928894043,0.9473498463630676,2.623343706130981,0.1444730311632156,0.8559168577194214,0.8559168577194214,0.0,222.706298828125,229.0,61018.8203125,0.0,3954.729248046875,1.0,278.8578491210937,282.9565124511719,295.98095703125,299.9234924316406,293.1499938964844,293.1499938964844,279.1499938964844,38519.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357524514198304,1.0,0.0,0.0,3.5569875240325928,3.557011127471924,8.442245302830997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.302734375,0.0,1450.499267578125,1895.4371337890625,0.0,3733.753173828125,0.8867113590240479,1.0,0.0,3.0,1.0,0.0
17855220,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.815458357334137,0.411734402179718,0.3741766810417175,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9504708647727966,0.6486656665802002,0.6161283254623413,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9481861591339112,0.6450284123420715,0.4521174728870392,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8361445069313049,0.4469141364097595,0.4269241392612457,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6848286986351013,0.2407467663288116,1.1056809425354004,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9172058105469,297.1978454589844,285.0023498535156,1.0,0.6832980513572693,0.3557404279708862,0.3557404279708862,1.0,1.0,-3.5729658603668213,0.9466339945793152,2.6263318061828613,0.143288716673851,0.9451512098312378,0.9451512098312378,0.0,225.43524169921875,232.0,60456.65234375,0.0,3977.248291015625,1.0,279.1417236328125,283.0736083984375,295.9674987792969,299.8036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33352.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927318274974823,1.0,0.0,0.0,3.676065683364868,3.6760895252227774,9.016953299578744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9599609375,0.0,1542.4129638671875,1895.4371337890625,0.0,3656.535888671875,0.9092788100242616,1.0,0.0,3.0,1.0,0.0
17855280,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.815458357334137,0.411734402179718,0.3741766810417175,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9504708647727966,0.6486656665802002,0.6161283254623413,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9481861591339112,0.6450284123420715,0.4521174728870392,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8361445069313049,0.4469141364097595,0.4269241392612457,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6848286986351013,0.2407467663288116,1.1056809425354004,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9172058105469,297.1978454589844,285.0023498535156,1.0,0.6832980513572693,0.3557404279708862,0.3557404279708862,1.0,1.0,-3.5729658603668213,0.9466339945793152,2.6263318061828613,0.143288716673851,0.9451512098312378,0.9451512098312378,0.0,225.43524169921875,232.0,60456.65234375,0.0,3977.248291015625,1.0,279.1417236328125,283.0736083984375,295.9674987792969,299.8036499023437,293.1499938964844,293.1499938964844,278.8500061035156,33352.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927318274974823,1.0,0.0,0.0,3.676065683364868,3.6760895252227774,9.016953299578744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9599609375,0.0,1542.4129638671875,1895.4371337890625,0.0,3656.535888671875,0.9092788100242616,1.0,0.0,3.0,1.0,0.0
17855340,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8120490312576294,0.4107155799865722,0.3736392259597778,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9458417892456056,0.6472038626670837,0.6151771545410156,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9448158740997314,0.6459250450134277,0.4530577659606933,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8332106471061707,0.4467028379440307,0.4270673990249634,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6820741891860962,0.2405383884906768,1.105982780456543,284.9060363769531,284.95001220703125,299.9046630859375,293.0189819335937,297.9100952148437,297.1908569335937,284.9068298339844,1.0,0.6849291324615479,0.3552891612052917,0.3552891612052917,1.0,1.0,-3.5728514194488525,0.9451594352722168,2.627691984176636,0.1420928239822387,0.8577094674110413,0.8577094674110413,0.0,228.777099609375,235.0,61199.015625,0.0,3997.34716796875,1.0,278.85809326171875,282.95623779296875,296.03814697265625,299.9936218261719,293.1499938964844,293.1499938964844,279.1499938964844,38437.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349213242530824,1.0,0.0,0.0,3.5685033798217773,3.5685269832611084,8.496997452311916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.126953125,0.0,1462.2039794921875,1895.4371337890625,0.0,3726.16650390625,0.8892180323600769,1.0,0.0,3.0,1.0,0.0
17855400,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8120490312576294,0.4107155799865722,0.3736392259597778,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9458417892456056,0.6472038626670837,0.6151771545410156,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9448158740997314,0.6459250450134277,0.4530577659606933,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8332106471061707,0.4467028379440307,0.4270673990249634,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6820741891860962,0.2405383884906768,1.105982780456543,284.9060363769531,284.95001220703125,299.9046630859375,293.0189819335937,297.9100952148437,297.1908569335937,284.9068298339844,1.0,0.6849291324615479,0.3552891612052917,0.3552891612052917,1.0,1.0,-3.5728514194488525,0.9451594352722168,2.627691984176636,0.1420928239822387,0.8577094674110413,0.8577094674110413,0.0,228.777099609375,235.0,61199.015625,0.0,3997.34716796875,1.0,278.85809326171875,282.95623779296875,296.03814697265625,299.9936218261719,293.1499938964844,293.1499938964844,279.1499938964844,38437.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349213242530824,1.0,0.0,0.0,3.5685033798217773,3.5685269832611084,8.496997452311916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.126953125,0.0,1462.2039794921875,1895.4371337890625,0.0,3726.16650390625,0.8892180323600769,1.0,0.0,3.0,1.0,0.0
