time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8095203042030334,0.4106940329074859,0.3734765350818634,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.942255198955536,0.6467454433441162,0.6145807504653931,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.942574977874756,0.6479586362838745,0.454332947731018,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8310720920562744,0.4471840560436249,0.4274236857891083,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6800215244293213,0.2407123744487762,1.1066604852676392,285.0029296875,284.95001220703125,299.89910888671875,293.0436706542969,297.908935546875,297.1924743652344,285.001708984375,1.0,0.6865667700767517,0.3548769652843475,0.3548769652843475,1.0,1.0,-3.574707269668579,0.9444311857223512,2.6302759647369385,0.1409596800804138,0.9468433260917664,0.9468433260917664,0.0,231.5316925048828,238.0,60602.3359375,0.0,4018.982666015625,1.0,279.14263916015625,283.0738525390625,296.0195617675781,299.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33331.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265825152397156,1.0,0.0,0.0,3.685914039611816,3.685937881469727,9.065331028068612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7177734375,0.0,1553.3311767578125,1895.4371337890625,0.0,3649.77734375,0.911249816417694,1.0,0.0,3.0,1.0,0.0
17855520,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8095203042030334,0.4106940329074859,0.3734765350818634,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.942255198955536,0.6467454433441162,0.6145807504653931,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.942574977874756,0.6479586362838745,0.454332947731018,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8310720920562744,0.4471840560436249,0.4274236857891083,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6800215244293213,0.2407123744487762,1.1066604852676392,285.0029296875,284.95001220703125,299.89910888671875,293.0436706542969,297.908935546875,297.1924743652344,285.001708984375,1.0,0.6865667700767517,0.3548769652843475,0.3548769652843475,1.0,1.0,-3.574707269668579,0.9444311857223512,2.6302759647369385,0.1409596800804138,0.9468433260917664,0.9468433260917664,0.0,231.5316925048828,238.0,60602.3359375,0.0,4018.982666015625,1.0,279.14263916015625,283.0738525390625,296.0195617675781,299.86737060546875,293.1499938964844,293.1499938964844,278.8500061035156,33331.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265825152397156,1.0,0.0,0.0,3.685914039611816,3.685937881469727,9.065331028068612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.7177734375,0.0,1553.3311767578125,1895.4371337890625,0.0,3649.77734375,0.911249816417694,1.0,0.0,3.0,1.0,0.0
17855580,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.806075394153595,0.4096282124519348,0.3729094564914703,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9376323223114014,0.6452065110206604,0.6135697960853577,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9392215013504028,0.6487043499946594,0.4551827907562256,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.828237771987915,0.4469079673290252,0.4275158047676086,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6773726940155029,0.2404830902814865,1.1068931818008425,284.90447998046875,284.95001220703125,299.8910522460937,293.0653381347656,297.9006652832031,297.1854858398437,284.905517578125,1.0,0.6881479620933533,0.3544647693634033,0.3544647693634033,1.0,1.0,-3.5742321014404297,0.9429672360420228,2.631264925003052,0.1398315727710724,0.8582128286361694,0.8582128286361694,0.0,234.8795318603516,241.0,61319.953125,0.0,4038.1884765625,1.0,278.8576965332031,282.9559326171875,296.0854187011719,300.0513000488281,293.1499938964844,293.1499938964844,279.1499938964844,38556.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343588948249816,1.0,0.0,0.0,3.574924945831299,3.574948787689209,8.527606496500084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9375,0.0,1469.971923828125,1895.4371337890625,0.0,3721.029296875,0.8906480669975281,1.0,0.0,3.0,1.0,0.0
17855640,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.806075394153595,0.4096282124519348,0.3729094564914703,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9376323223114014,0.6452065110206604,0.6135697960853577,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9392215013504028,0.6487043499946594,0.4551827907562256,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.828237771987915,0.4469079673290252,0.4275158047676086,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6773726940155029,0.2404830902814865,1.1068931818008425,284.90447998046875,284.95001220703125,299.8910522460937,293.0653381347656,297.9006652832031,297.1854858398437,284.905517578125,1.0,0.6881479620933533,0.3544647693634033,0.3544647693634033,1.0,1.0,-3.5742321014404297,0.9429672360420228,2.631264925003052,0.1398315727710724,0.8582128286361694,0.8582128286361694,0.0,234.8795318603516,241.0,61319.953125,0.0,4038.1884765625,1.0,278.8576965332031,282.9559326171875,296.0854187011719,300.0513000488281,293.1499938964844,293.1499938964844,279.1499938964844,38556.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343588948249816,1.0,0.0,0.0,3.574924945831299,3.574948787689209,8.527606496500084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.9375,0.0,1469.971923828125,1895.4371337890625,0.0,3721.029296875,0.8906480669975281,1.0,0.0,3.0,1.0,0.0
17855700,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8044355511665344,0.4095318913459778,0.3726364076137543,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9354341626167296,0.644862711429596,0.6130459904670715,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9376810789108276,0.6495883464813232,0.4556181728839874,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8269017338752747,0.4470545649528503,0.4275290668010711,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6761032342910767,0.2405117601156234,1.1068177223205566,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8988952636719,297.1855163574219,285.01617431640625,1.0,0.6888741850852966,0.3542586863040924,0.3542586863040924,1.0,1.0,-3.5737154483795166,0.942154586315155,2.631560802459717,0.1391023099422454,0.935939371585846,0.935939371585846,0.0,236.44479370117188,241.0,60515.51953125,0.0,4046.413818359375,1.0,279.0999450683594,283.0835876464844,296.0428466796875,299.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,34044.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928322970867157,1.0,0.0,0.0,3.6252694129943848,3.6252927780151367,8.76948035966052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6962890625,0.0,1491.296875,1895.4371337890625,0.0,3665.759521484375,0.8999139070510864,1.0,0.0,3.0,1.0,0.0
17855760,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8034806251525879,0.4095575511455536,0.372698962688446,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9340272545814514,0.6446667313575745,0.6128941178321838,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9369438886642456,0.6505809426307678,0.4563466906547546,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8261346220970154,0.4473230242729187,0.4278078973293304,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6753751039505005,0.2406359910964965,1.1074745655059814,285.00274658203125,284.95001220703125,299.8803405761719,293.0837097167969,297.8979797363281,297.1868896484375,285.0014953613281,1.0,0.6897273063659668,0.3540590703487396,0.3540590703487396,1.0,1.0,-3.5756077766418457,0.9421112537384032,2.6334965229034424,0.1386483609676361,0.9477552175521852,0.9477552175521852,0.0,237.6519012451172,244.0,60698.734375,0.0,4058.71240234375,1.0,279.14276123046875,283.07489013671875,296.0601501464844,299.9164733886719,293.1499938964844,293.1499938964844,278.8500061035156,33361.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261672496795654,1.0,0.0,0.0,3.6910126209259033,3.6910364627838135,9.090427965929848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.3544921875,0.0,1559.313232421875,1895.4371337890625,0.0,3645.9609375,0.912460207939148,1.0,0.0,3.0,1.0,0.0
17855820,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8000541925430298,0.4084471762180328,0.3720947802066803,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9294572472572328,0.643051028251648,0.6118136644363403,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9335976839065552,0.6511433720588684,0.4570784270763397,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8233708739280701,0.4469816088676452,0.4278411269187927,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6728262305259705,0.2403874546289444,1.1076278686523438,284.9037780761719,284.95001220703125,299.8667297363281,293.09844970703125,297.88824462890625,297.1799011230469,284.90484619140625,1.0,0.6912488341331482,0.353659838438034,0.353659838438034,1.0,1.0,-3.5746958255767822,0.9405525922775269,2.634143352508545,0.1374958157539367,0.8583877682685852,0.8583877682685852,0.0,241.00230407714844,247.0,61392.796875,0.0,4076.7939453125,1.0,278.857666015625,282.9567565917969,296.119140625,300.09228515625,293.1499938964844,293.1499938964844,279.1499938964844,38605.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934064507484436,1.0,0.0,0.0,3.578388214111328,3.5784120559692383,8.544137131138996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5693359375,0.0,1474.0557861328125,1895.4371337890625,0.0,3718.339599609375,0.8914514183998108,1.0,0.0,3.0,1.0,0.0
17855880,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8000541925430298,0.4084471762180328,0.3720947802066803,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9294572472572328,0.643051028251648,0.6118136644363403,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9335976839065552,0.6511433720588684,0.4570784270763397,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8233708739280701,0.4469816088676452,0.4278411269187927,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6728262305259705,0.2403874546289444,1.1076278686523438,284.9037780761719,284.95001220703125,299.8667297363281,293.09844970703125,297.88824462890625,297.1799011230469,284.90484619140625,1.0,0.6912488341331482,0.353659838438034,0.353659838438034,1.0,1.0,-3.5746958255767822,0.9405525922775269,2.634143352508545,0.1374958157539367,0.8583877682685852,0.8583877682685852,0.0,241.00230407714844,247.0,61392.796875,0.0,4076.7939453125,1.0,278.857666015625,282.9567565917969,296.119140625,300.09228515625,293.1499938964844,293.1499938964844,279.1499938964844,38605.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934064507484436,1.0,0.0,0.0,3.578388214111328,3.5784120559692383,8.544137131138996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5693359375,0.0,1474.0557861328125,1895.4371337890625,0.0,3718.339599609375,0.8914514183998108,1.0,0.0,3.0,1.0,0.0
17855940,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7975196242332458,0.4083276391029358,0.3718491494655609,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9259124994277954,0.6424294114112854,0.6110708713531494,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9313066005706788,0.6528244018554688,0.4581151604652405,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8213085532188416,0.4473302960395813,0.4280771613121032,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6709057688713074,0.2405218183994293,1.1081418991088867,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.8838195800781,297.1810302734375,285.0010681152344,1.0,0.6927676200866699,0.3532606065273285,0.3532606065273285,1.0,1.0,-3.575647354125977,0.9395856261253356,2.636061906814575,0.1362716555595398,0.947374701499939,0.947374701499939,0.0,243.7729339599609,250.0,60740.83984375,0.0,4096.2158203125,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9491577148437,293.1499938964844,293.1499938964844,278.8500061035156,33478.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261043071746826,1.0,0.0,0.0,3.690916061401367,3.690939903259277,9.089952754948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2919921875,0.0,1560.0888671875,1895.4371337890625,0.0,3645.38232421875,0.9127657413482666,1.0,0.0,3.0,1.0,0.0
17856000,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7975196242332458,0.4083276391029358,0.3718491494655609,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9259124994277954,0.6424294114112854,0.6110708713531494,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9313066005706788,0.6528244018554688,0.4581151604652405,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8213085532188416,0.4473302960395813,0.4280771613121032,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6709057688713074,0.2405218183994293,1.1081418991088867,285.0018920898437,284.95001220703125,299.8500061035156,293.1093444824219,297.8838195800781,297.1810302734375,285.0010681152344,1.0,0.6927676200866699,0.3532606065273285,0.3532606065273285,1.0,1.0,-3.575647354125977,0.9395856261253356,2.636061906814575,0.1362716555595398,0.947374701499939,0.947374701499939,0.0,243.7729339599609,250.0,60740.83984375,0.0,4096.2158203125,1.0,279.141845703125,283.0761413574219,296.0875549316406,299.9491577148437,293.1499938964844,293.1499938964844,278.8500061035156,33478.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261043071746826,1.0,0.0,0.0,3.690916061401367,3.690939903259277,9.089952754948172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2919921875,0.0,1560.0888671875,1895.4371337890625,0.0,3645.38232421875,0.9127657413482666,1.0,0.0,3.0,1.0,0.0
17856060,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7941567897796631,0.4071702063083648,0.371196448802948,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.921437680721283,0.6407352685928345,0.6099092960357666,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9279480576515198,0.6531813740730286,0.4587010145187378,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8185737133026123,0.4469205141067505,0.4280424118041992,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6684421896934509,0.2402543127536773,1.1082035303115845,284.90338134765625,284.95001220703125,299.8315124511719,293.1181640625,297.8727722167969,297.17401123046875,284.9044189453125,1.0,0.6942236423492432,0.3528671264648437,0.3528671264648437,1.0,1.0,-3.574211835861206,0.937882363796234,2.636329412460327,0.1350655257701873,0.8578449487686157,0.8578449487686157,0.0,247.1336364746093,253.0,61410.2265625,0.0,4112.9794921875,1.0,278.8576354980469,282.9584045410156,296.1387023925781,300.1151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339425563812256,1.0,0.0,0.0,3.5779497623443604,3.5779733657836914,8.542043019588164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6640625,0.0,1473.9329833984375,1895.4371337890625,0.0,3717.22509765625,0.8913998603820801,1.0,0.0,3.0,1.0,0.0
17856120,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7941567897796631,0.4071702063083648,0.371196448802948,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.921437680721283,0.6407352685928345,0.6099092960357666,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9279480576515198,0.6531813740730286,0.4587010145187378,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8185737133026123,0.4469205141067505,0.4280424118041992,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6684421896934509,0.2402543127536773,1.1082035303115845,284.90338134765625,284.95001220703125,299.8315124511719,293.1181640625,297.8727722167969,297.17401123046875,284.9044189453125,1.0,0.6942236423492432,0.3528671264648437,0.3528671264648437,1.0,1.0,-3.574211835861206,0.937882363796234,2.636329412460327,0.1350655257701873,0.8578449487686157,0.8578449487686157,0.0,247.1336364746093,253.0,61410.2265625,0.0,4112.9794921875,1.0,278.8576354980469,282.9584045410156,296.1387023925781,300.1151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339425563812256,1.0,0.0,0.0,3.5779497623443604,3.5779733657836914,8.542043019588164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.6640625,0.0,1473.9329833984375,1895.4371337890625,0.0,3717.22509765625,0.8913998603820801,1.0,0.0,3.0,1.0,0.0
17856180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7916770577430725,0.4070019423961639,0.3709091544151306,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9180009365081788,0.6400344967842102,0.6090946793556213,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.925644874572754,0.6546660661697388,0.4596008062362671,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8165252208709717,0.4472014307975769,0.4282163977622986,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6665931940078735,0.2403715550899505,1.1086450815200806,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8676452636719,297.1749572753906,285.0005187988281,1.0,0.6956787705421448,0.3524736166000366,0.3524736166000366,1.0,1.0,-3.574700117111206,0.9367889761924744,2.637911319732666,0.1338042318820953,0.9464017748832704,0.9464017748832704,0.0,249.9037170410156,256.0,60743.78125,0.0,4131.1904296875,1.0,279.141845703125,283.0778503417969,296.1040344238281,299.966796875,293.1499938964844,293.1499938964844,278.8500061035156,33509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257816672325134,1.0,0.0,0.0,3.689440965652466,3.689464807510376,9.08268816601776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.4130859375,0.0,1558.658203125,1895.4371337890625,0.0,3642.416259765625,0.912455677986145,1.0,0.0,3.0,1.0,0.0
17856240,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7916770577430725,0.4070019423961639,0.3709091544151306,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9180009365081788,0.6400344967842102,0.6090946793556213,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.925644874572754,0.6546660661697388,0.4596008062362671,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8165252208709717,0.4472014307975769,0.4282163977622986,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6665931940078735,0.2403715550899505,1.1086450815200806,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8676452636719,297.1749572753906,285.0005187988281,1.0,0.6956787705421448,0.3524736166000366,0.3524736166000366,1.0,1.0,-3.574700117111206,0.9367889761924744,2.637911319732666,0.1338042318820953,0.9464017748832704,0.9464017748832704,0.0,249.9037170410156,256.0,60743.78125,0.0,4131.1904296875,1.0,279.141845703125,283.0778503417969,296.1040344238281,299.966796875,293.1499938964844,293.1499938964844,278.8500061035156,33509.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257816672325134,1.0,0.0,0.0,3.689440965652466,3.689464807510376,9.08268816601776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.4130859375,0.0,1558.658203125,1895.4371337890625,0.0,3642.416259765625,0.912455677986145,1.0,0.0,3.0,1.0,0.0
17856300,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7903734445571899,0.4064681231975555,0.3707481026649475,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.916229248046875,0.639234721660614,0.6086867451667786,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.924387753009796,0.6548279523849487,0.4600047469139099,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8154536485671997,0.447033017873764,0.4283180236816406,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6656637787818909,0.2402810752391815,1.109041690826416,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8626403808594,297.17218017578125,284.8755798339844,1.0,0.6964502930641174,0.3522768914699554,0.3522768914699554,1.0,1.0,-3.575108289718628,0.9362869262695312,2.6388213634490967,0.1333190202713012,0.8600124716758728,0.8600124716758728,0.0,251.3891143798828,256.0,61679.95703125,0.0,4141.32763671875,1.0,278.8968200683594,282.9364929199219,296.1615600585937,300.1910705566406,293.1499938964844,293.1499938964844,278.8500061035156,37740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316884875297546,1.0,0.0,0.0,3.6538567543029785,3.653881072998047,8.908330642043438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.54296875,0.0,1550.5,1895.4371337890625,0.0,3696.60791015625,0.9052537083625792,1.0,0.0,3.0,1.0,0.0
17856360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7884045243263245,0.4058002233505249,0.3702183961868286,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9137277007102966,0.6382692456245422,0.607866644859314,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9223299026489258,0.6548295617103577,0.4600555598735809,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8138107657432556,0.4467251896858215,0.4281205236911773,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.664232611656189,0.2400887906551361,1.108641266822815,284.9038391113281,284.95001220703125,299.79364013671875,293.1354064941406,297.85662841796875,297.1681213378906,284.9051208496094,1.0,0.6970728039741516,0.3520970642566681,0.3520970642566681,1.0,1.0,-3.572828769683838,0.9350017309188844,2.637827157974243,0.132602646946907,0.8574053049087524,0.8574053049087524,0.0,253.258041381836,259.0,61395.8125,0.0,4146.75146484375,1.0,278.85760498046875,282.9615478515625,296.1551818847656,300.131103515625,293.1499938964844,293.1499938964844,279.1499938964844,38719.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334112405776978,1.0,0.0,0.0,3.5741841793060303,3.5742080211639404,8.524072541149508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.71875,0.0,1470.368896484375,1895.4371337890625,0.0,3712.36865234375,0.8907093405723572,1.0,0.0,3.0,1.0,0.0
17856420,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7859792113304138,0.4055829048156738,0.3698877394199371,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9104639887809752,0.6374937891960144,0.6069830060005188,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9200357794761658,0.6561301350593567,0.4608248770236969,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8117518424987793,0.4469383358955383,0.4282315075397491,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6624542474746704,0.2401910424232483,1.1090186834335327,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.85137939453125,297.1689453125,285.0001525878906,1.0,0.6984675526618958,0.3517374098300934,0.3517374098300934,1.0,1.0,-3.5728721618652344,0.9338772296905518,2.6389949321746826,0.131400927901268,0.9453825354576112,0.9453825354576112,0.0,256.02789306640625,262.0,60733.28515625,0.0,4163.78662109375,1.0,279.1418151855469,283.0800476074219,296.1206359863281,299.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33520.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251784086227416,1.0,0.0,0.0,3.686720848083496,3.6867446899414062,9.069300404007664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.783203125,0.0,1555.66748046875,1895.4371337890625,0.0,3636.868896484375,0.9118497371673584,1.0,0.0,3.0,1.0,0.0
17856480,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7859792113304138,0.4055829048156738,0.3698877394199371,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9104639887809752,0.6374937891960144,0.6069830060005188,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9200357794761658,0.6561301350593567,0.4608248770236969,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8117518424987793,0.4469383358955383,0.4282315075397491,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6624542474746704,0.2401910424232483,1.1090186834335327,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.85137939453125,297.1689453125,285.0001525878906,1.0,0.6984675526618958,0.3517374098300934,0.3517374098300934,1.0,1.0,-3.5728721618652344,0.9338772296905518,2.6389949321746826,0.131400927901268,0.9453825354576112,0.9453825354576112,0.0,256.02789306640625,262.0,60733.28515625,0.0,4163.78662109375,1.0,279.1418151855469,283.0800476074219,296.1206359863281,299.9830322265625,293.1499938964844,293.1499938964844,278.8500061035156,33520.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251784086227416,1.0,0.0,0.0,3.686720848083496,3.6867446899414062,9.069300404007664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.783203125,0.0,1555.66748046875,1895.4371337890625,0.0,3636.868896484375,0.9118497371673584,1.0,0.0,3.0,1.0,0.0
17856540,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7827820777893066,0.4043352901935577,0.3691502213478088,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9064634442329408,0.6356595754623413,0.6056832671165466,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9167780876159668,0.6561111211776733,0.4611495733261108,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8090113997459412,0.4463941752910614,0.4280681312084198,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6601830720901489,0.2398932129144668,1.108940362930298,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8404846191406,297.16241455078125,284.9051513671875,1.0,0.6998007893562317,0.3513777554035187,0.3513777554035187,1.0,1.0,-3.570530652999878,0.9320023059844972,2.638528347015381,0.1302070766687393,0.8568671941757202,0.8568671941757202,0.0,259.3849182128906,265.0,61388.58984375,0.0,4178.099609375,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,38605.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327428936958312,1.0,0.0,0.0,3.572473526000977,3.572497129440308,8.515914942108793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.53125,0.0,1467.69873046875,1895.4371337890625,0.0,3706.256591796875,0.890231192111969,1.0,0.0,3.0,1.0,0.0
17856600,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7827820777893066,0.4043352901935577,0.3691502213478088,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9064634442329408,0.6356595754623413,0.6056832671165466,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9167780876159668,0.6561111211776733,0.4611495733261108,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8090113997459412,0.4463941752910614,0.4280681312084198,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6601830720901489,0.2398932129144668,1.108940362930298,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8404846191406,297.16241455078125,284.9051513671875,1.0,0.6998007893562317,0.3513777554035187,0.3513777554035187,1.0,1.0,-3.570530652999878,0.9320023059844972,2.638528347015381,0.1302070766687393,0.8568671941757202,0.8568671941757202,0.0,259.3849182128906,265.0,61388.58984375,0.0,4178.099609375,1.0,278.8580322265625,282.9642333984375,296.1711120605469,300.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,38605.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327428936958312,1.0,0.0,0.0,3.572473526000977,3.572497129440308,8.515914942108793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.53125,0.0,1467.69873046875,1895.4371337890625,0.0,3706.256591796875,0.890231192111969,1.0,0.0,3.0,1.0,0.0
17856660,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7804244160652161,0.4040690064430237,0.3687826991081238,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9034619331359864,0.6348130106925964,0.604740560054779,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.914533793926239,0.6572375893592834,0.4618017673492431,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8069256544113159,0.4465396106243133,0.428120493888855,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6584818959236145,0.2399814426898956,1.1092673540115356,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.835205078125,297.1632385253906,284.99981689453125,1.0,0.7011389136314392,0.3510620296001434,0.3510620296001434,1.0,1.0,-3.5701866149902344,0.9308925867080688,2.639293909072876,0.1291016787290573,0.944158971309662,0.944158971309662,0.0,262.1463623046875,268.0,60711.69140625,0.0,4194.04931640625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.99822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33528.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245211482048036,1.0,0.0,0.0,3.683080911636353,3.683104753494263,9.051400979842584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6416015625,0.0,1551.6236572265625,1895.4371337890625,0.0,3630.82275390625,0.9110299944877625,1.0,0.0,3.0,1.0,0.0
17856720,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7804244160652161,0.4040690064430237,0.3687826991081238,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9034619331359864,0.6348130106925964,0.604740560054779,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.914533793926239,0.6572375893592834,0.4618017673492431,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8069256544113159,0.4465396106243133,0.428120493888855,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6584818959236145,0.2399814426898956,1.1092673540115356,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.835205078125,297.1632385253906,284.99981689453125,1.0,0.7011389136314392,0.3510620296001434,0.3510620296001434,1.0,1.0,-3.5701866149902344,0.9308925867080688,2.639293909072876,0.1291016787290573,0.944158971309662,0.944158971309662,0.0,262.1463623046875,268.0,60711.69140625,0.0,4194.04931640625,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.99822998046875,293.1499938964844,293.1499938964844,278.8500061035156,33528.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245211482048036,1.0,0.0,0.0,3.683080911636353,3.683104753494263,9.051400979842584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6416015625,0.0,1551.6236572265625,1895.4371337890625,0.0,3630.82275390625,0.9110299944877625,1.0,0.0,3.0,1.0,0.0
17856780,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7773157358169556,0.4027779698371887,0.3680054247379303,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.899782121181488,0.6329159736633301,0.6033798456192017,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9113834500312804,0.6570472717285156,0.4620093107223511,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8041418194770813,0.4459301829338074,0.4278952181339264,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.656305730342865,0.2396709322929382,1.1091316938400269,284.9046325683594,284.95001220703125,299.7149353027344,293.1679077148437,297.8246154785156,297.1571044921875,284.9053649902344,1.0,0.7024162411689758,0.3507462739944458,0.3507462739944458,1.0,1.0,-3.5674397945404053,0.9290326237678528,2.638406991958618,0.1280065923929214,0.8560222387313843,0.8560222387313843,0.0,265.4985656738281,271.0,61360.55078125,0.0,4207.22802734375,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.1607360839844,293.1499938964844,293.1499938964844,279.1499938964844,38609.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320669770240784,1.0,0.0,0.0,3.5681638717651367,3.568187713623047,8.495381962347892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.46875,0.0,1463.102783203125,1895.4371337890625,0.0,3700.07275390625,0.8892821669578552,1.0,0.0,3.0,1.0,0.0
17856840,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7773157358169556,0.4027779698371887,0.3680054247379303,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.899782121181488,0.6329159736633301,0.6033798456192017,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9113834500312804,0.6570472717285156,0.4620093107223511,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8041418194770813,0.4459301829338074,0.4278952181339264,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.656305730342865,0.2396709322929382,1.1091316938400269,284.9046325683594,284.95001220703125,299.7149353027344,293.1679077148437,297.8246154785156,297.1571044921875,284.9053649902344,1.0,0.7024162411689758,0.3507462739944458,0.3507462739944458,1.0,1.0,-3.5674397945404053,0.9290326237678528,2.638406991958618,0.1280065923929214,0.8560222387313843,0.8560222387313843,0.0,265.4985656738281,271.0,61360.55078125,0.0,4207.22802734375,1.0,278.8580627441406,282.9673767089844,296.1868896484375,300.1607360839844,293.1499938964844,293.1499938964844,279.1499938964844,38609.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320669770240784,1.0,0.0,0.0,3.5681638717651367,3.568187713623047,8.495381962347892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.46875,0.0,1463.102783203125,1895.4371337890625,0.0,3700.07275390625,0.8892821669578552,1.0,0.0,3.0,1.0,0.0
17856900,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7758743762969971,0.4025621116161346,0.3676351904869079,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8980535268783569,0.6323890686035156,0.6026955842971802,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9099589586257936,0.6574669480323792,0.4621241688728332,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8028274774551392,0.445911556482315,0.4277587831020355,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6552700996398926,0.239661768078804,1.1089009046554563,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82147216796875,297.1568908691406,285.0147399902344,1.0,0.7029953598976135,0.3505884110927582,0.3505884110927582,1.0,1.0,-3.565860748291016,0.9280453324317932,2.637815237045288,0.127308651804924,0.9324240684509276,0.9324240684509276,0.0,267.0541381835937,271.0,60529.88671875,0.0,4212.54541015625,1.0,279.09979248046875,283.0941162109375,296.1390991210937,299.95428466796875,293.1499938964844,293.1499938964844,279.1499938964844,34126.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926007091999054,1.0,0.0,0.0,3.61662220954895,3.616645574569702,8.727695330890128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.267578125,0.0,1482.460205078125,1895.4371337890625,0.0,3644.48876953125,0.8980588912963867,1.0,0.0,3.0,1.0,0.0
17856960,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7750068306922913,0.4024641215801239,0.3675911128520965,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.896906316280365,0.6320027709007263,0.6023707389831543,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9091944694519044,0.6580096483230591,0.4625401496887207,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8020328879356384,0.4460092186927795,0.427882432937622,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6546657681465149,0.239746019244194,1.1093952655792236,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8192749023437,297.1579284667969,284.9989929199219,1.0,0.7036988735198975,0.3504394292831421,0.3504394292831421,1.0,1.0,-3.566658496856689,0.9278190732002258,2.6388394832611084,0.1268871128559112,0.94282203912735,0.94282203912735,0.0,268.2640991210937,274.0,60684.95703125,0.0,4222.02978515625,1.0,279.1426696777344,283.0848693847656,296.1514587402344,300.0116577148437,293.1499938964844,293.1499938964844,278.8500061035156,33460.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238018989562988,1.0,0.0,0.0,3.680719375610352,3.6807432174682617,9.039797532750526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.412109375,0.0,1548.45556640625,1895.4371337890625,0.0,3624.20263671875,0.9102023839950562,1.0,0.0,3.0,1.0,0.0
17857020,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7720057368278503,0.4011312425136566,0.3667860329151153,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8933320045471191,0.6300475597381592,0.600964367389679,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9062139391899108,0.6576608419418335,0.4626490771770477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.799306333065033,0.4453370273113251,0.4276049137115478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6525939702987671,0.2394246459007263,1.1092270612716677,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8090515136719,297.1523132324219,284.9057312011719,1.0,0.7049268484115601,0.3501414954662323,0.3501414954662323,1.0,1.0,-3.563602924346924,0.9259213209152222,2.637681722640991,0.125821828842163,0.8549249768257141,0.8549249768257141,0.0,271.5996398925781,277.0,61315.1875,0.0,4234.251953125,1.0,278.8575744628906,282.9708251953125,296.2022705078125,300.1739196777344,293.1499938964844,293.1499938964844,279.1499938964844,38717.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314128756523132,1.0,0.0,0.0,3.561590671539306,3.5616142749786377,8.464110123895807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8017578125,0.0,1456.852294921875,1895.4371337890625,0.0,3694.084716796875,0.8879270553588867,1.0,0.0,3.0,1.0,0.0
17857080,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7720057368278503,0.4011312425136566,0.3667860329151153,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8933320045471191,0.6300475597381592,0.600964367389679,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9062139391899108,0.6576608419418335,0.4626490771770477,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.799306333065033,0.4453370273113251,0.4276049137115478,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6525939702987671,0.2394246459007263,1.1092270612716677,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8090515136719,297.1523132324219,284.9057312011719,1.0,0.7049268484115601,0.3501414954662323,0.3501414954662323,1.0,1.0,-3.563602924346924,0.9259213209152222,2.637681722640991,0.125821828842163,0.8549249768257141,0.8549249768257141,0.0,271.5996398925781,277.0,61315.1875,0.0,4234.251953125,1.0,278.8575744628906,282.9708251953125,296.2022705078125,300.1739196777344,293.1499938964844,293.1499938964844,279.1499938964844,38717.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314128756523132,1.0,0.0,0.0,3.561590671539306,3.5616142749786377,8.464110123895807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8017578125,0.0,1456.852294921875,1895.4371337890625,0.0,3694.084716796875,0.8879270553588867,1.0,0.0,3.0,1.0,0.0
17857140,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7697615623474121,0.4007712304592132,0.3663348257541656,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8905195593833923,0.6290723085403442,0.5999022722244263,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9041354060173036,0.6584789752960205,0.4630790650844574,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7972303032875061,0.4453524947166443,0.427535742521286,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6510235071182251,0.2394882887601852,1.1094491481781006,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8037109375,297.1532287597656,284.9989624023437,1.0,0.706160843372345,0.3498435318470001,0.3498435318470001,1.0,1.0,-3.562474489212036,0.924631118774414,2.637843370437622,0.1247002184391021,0.94134122133255,0.94134122133255,0.0,274.3602294921875,280.0,60646.671875,0.0,4248.08056640625,1.0,279.1417236328125,283.087890625,296.1668395996094,300.0248718261719,293.1499938964844,293.1499938964844,278.8500061035156,33535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923180103302002,1.0,0.0,0.0,3.674036264419556,3.674060106277466,9.007000016936217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7158203125,0.0,1541.5135498046875,1895.4371337890625,0.0,3618.47705078125,0.9089994430541992,1.0,0.0,3.0,1.0,0.0
17857200,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7697615623474121,0.4007712304592132,0.3663348257541656,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8905195593833923,0.6290723085403442,0.5999022722244263,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9041354060173036,0.6584789752960205,0.4630790650844574,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7972303032875061,0.4453524947166443,0.427535742521286,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6510235071182251,0.2394882887601852,1.1094491481781006,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8037109375,297.1532287597656,284.9989624023437,1.0,0.706160843372345,0.3498435318470001,0.3498435318470001,1.0,1.0,-3.562474489212036,0.924631118774414,2.637843370437622,0.1247002184391021,0.94134122133255,0.94134122133255,0.0,274.3602294921875,280.0,60646.671875,0.0,4248.08056640625,1.0,279.1417236328125,283.087890625,296.1668395996094,300.0248718261719,293.1499938964844,293.1499938964844,278.8500061035156,33535.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923180103302002,1.0,0.0,0.0,3.674036264419556,3.674060106277466,9.007000016936217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7158203125,0.0,1541.5135498046875,1895.4371337890625,0.0,3618.47705078125,0.9089994430541992,1.0,0.0,3.0,1.0,0.0
17857260,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7681987881660461,0.3999446034431457,0.3659640848636627,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8886078000068665,0.6278658509254456,0.5991694927215576,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9026609659194946,0.6582027673721313,0.4632339477539062,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7957971096038818,0.4449319243431091,0.4274516999721527,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6499722599983215,0.2393122613430023,1.1096508502960205,284.8788146972656,284.95001220703125,299.6413879394531,293.1942443847656,297.7978820800781,297.150390625,284.88134765625,1.0,0.7069486975669861,0.3496657013893127,0.3496657013893127,1.0,1.0,-3.561484098434448,0.923754632472992,2.63772964477539,0.1241687759757042,0.8510398864746094,0.8510398864746094,0.0,276.26251220703125,280.0,61421.8984375,0.0,4257.021484375,1.0,278.8816223144531,282.95263671875,296.2258605957031,300.2339172363281,293.1499938964844,293.1499938964844,278.8500061035156,39013.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299315214157104,1.0,0.0,0.0,3.603585720062256,3.603609800338745,8.66488960582501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9873046875,0.0,1504.401611328125,1895.4371337890625,0.0,3680.513427734375,0.8957101106643677,1.0,0.0,3.0,1.0,0.0
