time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7668423056602478,0.399400383234024,0.3654882311820984,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8870252370834351,0.6270648837089539,0.5984379649162292,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9013264775276184,0.6579740047454834,0.4630842208862304,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7945471405982971,0.4446206986904144,0.4271967113018036,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6490342020988464,0.2391600906848907,1.1092294454574585,284.90509033203125,284.95001220703125,299.6334228515625,293.19683837890625,297.7938842773437,297.1482238769531,284.9063415527344,1.0,0.707339882850647,0.3495538830757141,0.3495538830757141,1.0,1.0,-3.5590384006500244,0.9226428866386414,2.6363954544067383,0.1236220374703407,0.8539909720420837,0.8539909720420837,0.0,277.6951599121094,283.0,61267.47265625,0.0,4259.24951171875,1.0,278.8576354980469,282.97479248046875,296.21630859375,300.1855163574219,293.1499938964844,293.1499938964844,279.1499938964844,38756.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93073970079422,1.0,0.0,0.0,3.5553858280181885,3.5554094314575195,8.43464420086093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.306640625,0.0,1450.5220947265625,1895.4371337890625,0.0,3687.919677734375,0.8866506218910217,1.0,0.0,3.0,1.0,0.0
17857380,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7646623253822327,0.3989990055561065,0.3650011122226715,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8842786550521851,0.626034677028656,0.5973259806632996,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8992958664894104,0.6586063504219055,0.4633828103542328,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7925049662590027,0.444577544927597,0.4270731806755066,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6475378274917603,0.2392247468233108,1.1094566583633425,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7886657714844,297.1493225097656,284.998291015625,1.0,0.7085297703742981,0.3492642045021057,0.3492642045021057,1.0,1.0,-3.557589530944824,0.9212809801101683,2.6363086700439453,0.1224961653351783,0.9396122694015504,0.9396122694015504,0.0,280.4514465332031,286.0,60604.140625,0.0,4272.173828125,1.0,279.1416931152344,283.0906066894531,296.1802978515625,300.03619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33547.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922523021697998,1.0,0.0,0.0,3.669058561325073,3.669082164764404,8.982610211205611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.4697265625,0.0,1536.0322265625,1895.4371337890625,0.0,3612.423828125,0.9078238010406494,1.0,0.0,3.0,1.0,0.0
17857440,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7646623253822327,0.3989990055561065,0.3650011122226715,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8842786550521851,0.626034677028656,0.5973259806632996,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8992958664894104,0.6586063504219055,0.4633828103542328,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7925049662590027,0.444577544927597,0.4270731806755066,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6475378274917603,0.2392247468233108,1.1094566583633425,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7886657714844,297.1493225097656,284.998291015625,1.0,0.7085297703742981,0.3492642045021057,0.3492642045021057,1.0,1.0,-3.557589530944824,0.9212809801101683,2.6363086700439453,0.1224961653351783,0.9396122694015504,0.9396122694015504,0.0,280.4514465332031,286.0,60604.140625,0.0,4272.173828125,1.0,279.1416931152344,283.0906066894531,296.1802978515625,300.03619384765625,293.1499938964844,293.1499938964844,278.8500061035156,33547.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922523021697998,1.0,0.0,0.0,3.669058561325073,3.669082164764404,8.982610211205611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.4697265625,0.0,1536.0322265625,1895.4371337890625,0.0,3612.423828125,0.9078238010406494,1.0,0.0,3.0,1.0,0.0
17857500,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7635199427604675,0.3983553349971771,0.3647388815879822,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8828546404838562,0.6250787973403931,0.5967663526535034,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8982096910476685,0.6583554744720459,0.4635063707828522,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7914440631866455,0.4442461729049682,0.4270220100879669,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6467874050140381,0.2391067296266555,1.1097344160079956,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.784423828125,297.147705078125,284.8757019042969,1.0,0.7091692686080933,0.3491193652153015,0.3491193652153015,1.0,1.0,-3.557029485702514,0.9206448197364808,2.6363844871521,0.1220789551734924,0.8537614345550537,0.8537614345550537,0.0,281.93231201171875,286.0,61493.17578125,0.0,4279.6787109375,1.0,278.8978271484375,282.9521484375,296.236572265625,300.25640869140625,293.1499938964844,293.1499938964844,278.8500061035156,37969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284008145332336,1.0,0.0,0.0,3.628873825073242,3.628897905349731,8.786926741777279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.5546875,0.0,1524.4422607421875,1895.4371337890625,0.0,3666.47412109375,0.89974445104599,1.0,0.0,3.0,1.0,0.0
17857560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7618353366851807,0.3975949287414551,0.36412113904953,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8808785080909729,0.6239821910858154,0.59581458568573,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8965172171592712,0.6579380035400391,0.4632695019245147,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7898768186569214,0.4437921345233917,0.4266807436943054,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6456410884857178,0.2388978153467178,1.109239935874939,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7794189453125,297.14508056640625,284.9060974121094,1.0,0.7096670269966125,0.3489918708801269,0.3489918708801269,1.0,1.0,-3.5538530349731445,0.9192540645599364,2.634598970413208,0.1214407980442047,0.8525372743606567,0.8525372743606567,0.0,283.7791748046875,289.0,61216.07421875,0.0,4282.4580078125,1.0,278.8578796386719,282.9779663085937,296.2289123535156,300.1954650878906,293.1499938964844,293.1499938964844,279.1499938964844,38748.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300560355186462,1.0,0.0,0.0,3.5499417781829834,3.5499653816223145,8.408833878092992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.548828125,0.0,1444.67626953125,1895.4371337890625,0.0,3681.65478515625,0.8853514790534973,1.0,0.0,3.0,1.0,0.0
17857620,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7597214579582214,0.3971531391143799,0.3636018335819244,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8782026767730713,0.6229004859924316,0.5946587324142456,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8945026993751526,0.6584500670433044,0.4634807109832763,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7878726124763489,0.4436940550804138,0.4265081882476806,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.644210934638977,0.2389561980962753,1.1094529628753662,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7744445800781,297.1464233398437,284.9977111816406,1.0,0.7108187079429626,0.3487368524074554,0.3487368524074554,1.0,1.0,-3.5521318912506104,0.9179189205169678,2.6342132091522217,0.1204006671905517,0.9376786351203918,0.9376786351203918,0.0,286.5311889648437,292.0,60546.08203125,0.0,4294.60107421875,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33556.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218485355377196,1.0,0.0,0.0,3.6628849506378174,3.662908554077149,8.952407597462297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5234375,0.0,1529.2069091796875,1895.4371337890625,0.0,3606.207763671875,0.9064403772354126,1.0,0.0,3.0,1.0,0.0
17857680,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7597214579582214,0.3971531391143799,0.3636018335819244,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8782026767730713,0.6229004859924316,0.5946587324142456,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8945026993751526,0.6584500670433044,0.4634807109832763,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7878726124763489,0.4436940550804138,0.4265081882476806,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.644210934638977,0.2389561980962753,1.1094529628753662,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7744445800781,297.1464233398437,284.9977111816406,1.0,0.7108187079429626,0.3487368524074554,0.3487368524074554,1.0,1.0,-3.5521318912506104,0.9179189205169678,2.6342132091522217,0.1204006671905517,0.9376786351203918,0.9376786351203918,0.0,286.5311889648437,292.0,60546.08203125,0.0,4294.60107421875,1.0,279.14166259765625,283.0934143066406,296.19244384765625,300.045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33556.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218485355377196,1.0,0.0,0.0,3.6628849506378174,3.662908554077149,8.952407597462297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.5234375,0.0,1529.2069091796875,1895.4371337890625,0.0,3606.207763671875,0.9064403772354126,1.0,0.0,3.0,1.0,0.0
17857740,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7569781541824341,0.3957181870937347,0.362686812877655,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8748922348022461,0.6208093166351318,0.5931019186973572,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8917669057846069,0.6576945185661316,0.4632961750030517,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7852961421012878,0.442861795425415,0.4260655641555786,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6423872709274292,0.2386202961206436,1.1091910600662231,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76568603515625,297.142822265625,284.90625,1.0,0.7119182348251343,0.3484818339347839,0.3484818339347839,1.0,1.0,-3.548098087310791,0.9158604741096495,2.632237672805786,0.1193743124604225,0.8513250350952148,0.8513250350952148,0.0,289.8583068847656,295.0,61153.328125,0.0,4304.04443359375,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2022399902344,293.1499938964844,293.1499938964844,279.1499938964844,38633.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293302893638612,1.0,0.0,0.0,3.544242143630981,3.5442657470703125,8.381854286199086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5703125,0.0,1437.791015625,1895.4371337890625,0.0,3675.0009765625,0.884015679359436,1.0,0.0,3.0,1.0,0.0
17857800,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7569781541824341,0.3957181870937347,0.362686812877655,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8748922348022461,0.6208093166351318,0.5931019186973572,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8917669057846069,0.6576945185661316,0.4632961750030517,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7852961421012878,0.442861795425415,0.4260655641555786,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6423872709274292,0.2386202961206436,1.1091910600662231,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76568603515625,297.142822265625,284.90625,1.0,0.7119182348251343,0.3484818339347839,0.3484818339347839,1.0,1.0,-3.548098087310791,0.9158604741096495,2.632237672805786,0.1193743124604225,0.8513250350952148,0.8513250350952148,0.0,289.8583068847656,295.0,61153.328125,0.0,4304.04443359375,1.0,278.8582458496094,282.98150634765625,296.2397766113281,300.2022399902344,293.1499938964844,293.1499938964844,279.1499938964844,38633.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293302893638612,1.0,0.0,0.0,3.544242143630981,3.5442657470703125,8.381854286199086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5703125,0.0,1437.791015625,1895.4371337890625,0.0,3675.0009765625,0.884015679359436,1.0,0.0,3.0,1.0,0.0
17857860,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7549371719360352,0.3952414393424988,0.3621429204940796,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.872298538684845,0.6196867823600769,0.5919147729873657,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8897995352745056,0.6581315994262695,0.463460236787796,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7833414077758789,0.4427193701267242,0.4258555471897125,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6410176753997803,0.2386682778596878,1.1093682050704956,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7608947753906,297.144287109375,284.99725341796875,1.0,0.7130371332168579,0.3482700288295746,0.3482700288295746,1.0,1.0,-3.5461649894714355,0.9145933985710144,2.6315715312957764,0.1184484809637069,0.9354467391967772,0.9354467391967772,0.0,292.6010131835937,298.0,60466.6484375,0.0,4315.53271484375,1.0,279.1416015625,283.0964050292969,296.2030639648437,300.0511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211159944534302,1.0,0.0,0.0,3.655113697052002,3.655137300491333,8.914460067899199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0771484375,0.0,1520.5863037109375,1895.4371337890625,0.0,3599.453857421875,0.904749870300293,1.0,0.0,3.0,1.0,0.0
17857920,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7549371719360352,0.3952414393424988,0.3621429204940796,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.872298538684845,0.6196867823600769,0.5919147729873657,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8897995352745056,0.6581315994262695,0.463460236787796,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7833414077758789,0.4427193701267242,0.4258555471897125,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6410176753997803,0.2386682778596878,1.1093682050704956,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7608947753906,297.144287109375,284.99725341796875,1.0,0.7130371332168579,0.3482700288295746,0.3482700288295746,1.0,1.0,-3.5461649894714355,0.9145933985710144,2.6315715312957764,0.1184484809637069,0.9354467391967772,0.9354467391967772,0.0,292.6010131835937,298.0,60466.6484375,0.0,4315.53271484375,1.0,279.1416015625,283.0964050292969,296.2030639648437,300.0511779785156,293.1499938964844,293.1499938964844,278.8500061035156,33560.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211159944534302,1.0,0.0,0.0,3.655113697052002,3.655137300491333,8.914460067899199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0771484375,0.0,1520.5863037109375,1895.4371337890625,0.0,3599.453857421875,0.904749870300293,1.0,0.0,3.0,1.0,0.0
17857980,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7522873282432556,0.3937824964523315,0.3612033128738403,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8690926432609558,0.6175675392150879,0.5903275609016418,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8871327042579651,0.6573231816291809,0.463233470916748,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.780831515789032,0.441850870847702,0.425376147031784,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6392671465873718,0.2383240908384323,1.1090658903121948,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7525939941406,297.1411437988281,284.9065246582031,1.0,0.714106023311615,0.3480582237243652,0.3480582237243652,1.0,1.0,-3.541921138763428,0.912608802318573,2.629312515258789,0.1175383180379867,0.8496323823928833,0.8496323823928833,0.0,295.9197082519531,301.0,61056.91015625,0.0,4324.31884765625,1.0,278.8583068847656,282.9852600097656,296.2496337890625,300.20654296875,293.1499938964844,293.1499938964844,279.1499938964844,38641.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285632967948914,1.0,0.0,0.0,3.5355641841888428,3.5355875492095947,8.340858244082483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3916015625,0.0,1428.68310546875,1895.4371337890625,0.0,3667.965576171875,0.8821035027503967,1.0,0.0,3.0,1.0,0.0
17858040,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7522873282432556,0.3937824964523315,0.3612033128738403,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8690926432609558,0.6175675392150879,0.5903275609016418,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8871327042579651,0.6573231816291809,0.463233470916748,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.780831515789032,0.441850870847702,0.425376147031784,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6392671465873718,0.2383240908384323,1.1090658903121948,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7525939941406,297.1411437988281,284.9065246582031,1.0,0.714106023311615,0.3480582237243652,0.3480582237243652,1.0,1.0,-3.541921138763428,0.912608802318573,2.629312515258789,0.1175383180379867,0.8496323823928833,0.8496323823928833,0.0,295.9197082519531,301.0,61056.91015625,0.0,4324.31884765625,1.0,278.8583068847656,282.9852600097656,296.2496337890625,300.20654296875,293.1499938964844,293.1499938964844,279.1499938964844,38641.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285632967948914,1.0,0.0,0.0,3.5355641841888428,3.5355875492095947,8.340858244082483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.3916015625,0.0,1428.68310546875,1895.4371337890625,0.0,3667.965576171875,0.8821035027503967,1.0,0.0,3.0,1.0,0.0
17858100,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7510632872581482,0.3934738934040069,0.3607591092586517,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8675931096076965,0.6169239282608032,0.5895439982414246,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8859104514122009,0.6574487090110779,0.4631415605545044,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7796555757522583,0.441705584526062,0.4251249432563782,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6384339332580566,0.2382991015911102,1.108775615692139,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.74981689453125,297.14141845703125,285.0134582519531,1.0,0.7145901322364807,0.3479523062705993,0.3479523062705993,1.0,1.0,-3.53967547416687,0.911584496498108,2.628091096878052,0.1169448941946029,0.9244617819786072,0.9244617819786072,0.0,297.4555358886719,301.0,60234.87109375,0.0,4327.63916015625,1.0,279.0989990234375,283.10943603515625,296.2005310058594,299.9991149902344,293.1499938964844,293.1499938964844,279.1499938964844,34100.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224942922592164,1.0,0.0,0.0,3.5848629474639893,3.584886074066162,8.575084393669385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.0849609375,0.0,1447.9444580078125,1895.4371337890625,0.0,3612.1591796875,0.8909585475921631,1.0,0.0,3.0,1.0,0.0
17858160,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7503048181533813,0.393276184797287,0.3606292307376861,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8665696978569031,0.616410493850708,0.5891048908233643,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8852118253707886,0.6577228903770447,0.4633645713329315,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7789171934127808,0.4416703283786773,0.425127625465393,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6379446387290955,0.2383628040552139,1.10919451713562,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479248046875,297.1427001953125,284.9960632324219,1.0,0.7151966094970703,0.3478542566299438,0.3478542566299438,1.0,1.0,-3.539764404296875,0.911301612854004,2.628462791442871,0.1166175380349159,0.9328892827033995,0.9328892827033995,0.0,298.66339111328125,304.0,60372.19921875,0.0,4335.18212890625,1.0,279.14239501953125,283.0987854003906,296.2114562988281,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33490.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202856421470642,1.0,0.0,0.0,3.6485652923583984,3.6485888957977295,8.882547604116553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.5,0.0,1512.80078125,1895.4371337890625,0.0,3591.7939453125,0.9029735922813416,1.0,0.0,3.0,1.0,0.0
17858220,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7477556467056274,0.3917977213859558,0.3596747815608978,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8634796142578125,0.6142703294754028,0.5874985456466675,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8826432824134827,0.6569066643714905,0.4631312787532806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7764851450920105,0.4407700598239898,0.4246200025081634,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6362686157226562,0.2380125224590301,1.1088690757751465,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.73980712890625,297.1397399902344,284.9068908691406,1.0,0.7162431478500366,0.3476581871509552,0.3476581871509552,1.0,1.0,-3.535410165786743,0.9093342423439026,2.6260759830474854,0.115747332572937,0.8477588891983032,0.8477588891983032,0.0,301.9657592773437,307.0,60941.9140625,0.0,4343.52783203125,1.0,278.8583984375,282.9891052246094,296.25799560546875,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277503490447998,1.0,0.0,0.0,3.5257394313812256,3.525762796401977,8.294567805933184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9921875,0.0,1418.4091796875,1895.4371337890625,0.0,3660.50341796875,0.8799422383308411,1.0,0.0,3.0,1.0,0.0
17858280,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7477556467056274,0.3917977213859558,0.3596747815608978,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8634796142578125,0.6142703294754028,0.5874985456466675,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8826432824134827,0.6569066643714905,0.4631312787532806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7764851450920105,0.4407700598239898,0.4246200025081634,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6362686157226562,0.2380125224590301,1.1088690757751465,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.73980712890625,297.1397399902344,284.9068908691406,1.0,0.7162431478500366,0.3476581871509552,0.3476581871509552,1.0,1.0,-3.535410165786743,0.9093342423439026,2.6260759830474854,0.115747332572937,0.8477588891983032,0.8477588891983032,0.0,301.9657592773437,307.0,60941.9140625,0.0,4343.52783203125,1.0,278.8583984375,282.9891052246094,296.25799560546875,300.2081604003906,293.1499938964844,293.1499938964844,279.1499938964844,38648.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277503490447998,1.0,0.0,0.0,3.5257394313812256,3.525762796401977,8.294567805933184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9921875,0.0,1418.4091796875,1895.4371337890625,0.0,3660.50341796875,0.8799422383308411,1.0,0.0,3.0,1.0,0.0
17858340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7458481192588806,0.3912644684314728,0.3590859174728393,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8610491156578064,0.6130848526954651,0.5862610340118408,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8808097839355469,0.6573148369789124,0.4632734954357147,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746304869651794,0.4405549168586731,0.4243457019329071,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6350031495094299,0.238044798374176,1.1089829206466677,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.7353515625,297.1415100097656,284.99578857421875,1.0,0.7173168063163757,0.3474620878696441,0.3474620878696441,1.0,1.0,-3.5331828594207764,0.908032774925232,2.625149965286255,0.1148490384221077,0.9301129579544068,0.9301129579544068,0.0,304.6969299316406,310.0,60254.9296875,0.0,4354.0908203125,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195178747177124,1.0,0.0,0.0,3.637295246124268,3.63731861114502,8.827757369544997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3671875,0.0,1501.025146484375,1895.4371337890625,0.0,3584.708251953125,0.9006934762001038,1.0,0.0,3.0,1.0,0.0
17858400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7458481192588806,0.3912644684314728,0.3590859174728393,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8610491156578064,0.6130848526954651,0.5862610340118408,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8808097839355469,0.6573148369789124,0.4632734954357147,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7746304869651794,0.4405549168586731,0.4243457019329071,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6350031495094299,0.238044798374176,1.1089829206466677,284.99664306640625,284.95001220703125,299.4468688964844,293.2432861328125,297.7353515625,297.1415100097656,284.99578857421875,1.0,0.7173168063163757,0.3474620878696441,0.3474620878696441,1.0,1.0,-3.5331828594207764,0.908032774925232,2.625149965286255,0.1148490384221077,0.9301129579544068,0.9301129579544068,0.0,304.6969299316406,310.0,60254.9296875,0.0,4354.0908203125,1.0,279.1414794921875,283.1018371582031,296.21990966796875,300.0556945800781,293.1499938964844,293.1499938964844,278.8500061035156,33578.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195178747177124,1.0,0.0,0.0,3.637295246124268,3.63731861114502,8.827757369544997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3671875,0.0,1501.025146484375,1895.4371337890625,0.0,3584.708251953125,0.9006934762001038,1.0,0.0,3.0,1.0,0.0
17858460,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7433775663375854,0.3897719383239746,0.3581079840660095,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8580567240715027,0.6109289526939392,0.584627091884613,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8783385753631592,0.6565381288528442,0.463053822517395,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7722615003585815,0.4396275579929352,0.4238045215606689,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6333843469619751,0.237690731883049,1.1086220741271973,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274169921875,297.1387023925781,284.90728759765625,1.0,0.7183462381362915,0.3472716212272644,0.3472716212272644,1.0,1.0,-3.528700351715088,0.9060447812080384,2.6226556301116943,0.1139795556664466,0.8457860350608826,0.8457860350608826,0.0,307.9967041015625,313.0,60814.06640625,0.0,4362.03076171875,1.0,278.85845947265625,282.9930114746094,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38650.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926926851272583,1.0,0.0,0.0,3.515188455581665,3.515211582183838,8.244997502515616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0107421875,0.0,1407.3897705078125,1895.4371337890625,0.0,3652.941162109375,0.8776123523712158,1.0,0.0,3.0,1.0,0.0
17858520,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7433775663375854,0.3897719383239746,0.3581079840660095,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8580567240715027,0.6109289526939392,0.584627091884613,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8783385753631592,0.6565381288528442,0.463053822517395,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7722615003585815,0.4396275579929352,0.4238045215606689,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6333843469619751,0.237690731883049,1.1086220741271973,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274169921875,297.1387023925781,284.90728759765625,1.0,0.7183462381362915,0.3472716212272644,0.3472716212272644,1.0,1.0,-3.528700351715088,0.9060447812080384,2.6226556301116943,0.1139795556664466,0.8457860350608826,0.8457860350608826,0.0,307.9967041015625,313.0,60814.06640625,0.0,4362.03076171875,1.0,278.85845947265625,282.9930114746094,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38650.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926926851272583,1.0,0.0,0.0,3.515188455581665,3.515211582183838,8.244997502515616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0107421875,0.0,1407.3897705078125,1895.4371337890625,0.0,3652.941162109375,0.8776123523712158,1.0,0.0,3.0,1.0,0.0
17858580,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7415345907211304,0.3892172873020172,0.3575030267238617,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8557097911834717,0.6097196340560913,0.583371102809906,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8766016364097595,0.6569993495941162,0.4632321298122406,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.77046138048172,0.4393827617168426,0.4235042631626129,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6321671009063721,0.2377189248800277,1.1087208986282349,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1405639648437,284.99517822265625,1.0,0.7194090485572815,0.3470811545848846,0.3470811545848846,1.0,1.0,-3.52642560005188,0.9047476649284364,2.621677875518799,0.1130945011973381,0.9272845983505248,0.9272845983505248,0.0,310.7210693359375,316.0,60130.1796875,0.0,4372.3896484375,1.0,279.1413879394531,283.10467529296875,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918695032596588,1.0,0.0,0.0,3.6270737648010254,3.627097129821777,8.77821150879754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3046875,0.0,1489.821044921875,1895.4371337890625,0.0,3577.1103515625,0.8983954787254333,1.0,0.0,3.0,1.0,0.0
17858640,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7415345907211304,0.3892172873020172,0.3575030267238617,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8557097911834717,0.6097196340560913,0.583371102809906,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8766016364097595,0.6569993495941162,0.4632321298122406,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.77046138048172,0.4393827617168426,0.4235042631626129,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6321671009063721,0.2377189248800277,1.1087208986282349,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1405639648437,284.99517822265625,1.0,0.7194090485572815,0.3470811545848846,0.3470811545848846,1.0,1.0,-3.52642560005188,0.9047476649284364,2.621677875518799,0.1130945011973381,0.9272845983505248,0.9272845983505248,0.0,310.7210693359375,316.0,60130.1796875,0.0,4372.3896484375,1.0,279.1413879394531,283.10467529296875,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918695032596588,1.0,0.0,0.0,3.6270737648010254,3.627097129821777,8.77821150879754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3046875,0.0,1489.821044921875,1895.4371337890625,0.0,3577.1103515625,0.8983954787254333,1.0,0.0,3.0,1.0,0.0
17858700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7405605912208557,0.3885139226913452,0.357176661491394,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8544864058494568,0.6086906790733337,0.5827295184135437,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8756763935089111,0.6567060947418213,0.4633115231990814,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7695221304893494,0.4389594793319702,0.4233600497245788,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6315505504608154,0.2375834733247757,1.108915090560913,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196655273437,297.1397399902344,284.8758239746094,1.0,0.7199853658676147,0.3469859063625335,0.3469859063625335,1.0,1.0,-3.525423526763916,0.9041352272033693,2.621288299560547,0.1127890571951866,0.8426724076271057,0.8426724076271057,0.0,312.193603515625,316.0,60950.64453125,0.0,4378.57666015625,1.0,278.8988342285156,282.9697570800781,296.2801208496094,300.26904296875,293.1499938964844,293.1499938964844,278.8500061035156,38212.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245389103889464,1.0,0.0,0.0,3.581406116485596,3.5814297199249268,8.558554895898851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.822265625,0.0,1474.429931640625,1895.4371337890625,0.0,3630.985595703125,0.8892776370048523,1.0,0.0,3.0,1.0,0.0
17858760,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7391523122787476,0.3877147734165191,0.3565162420272827,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8528286218643188,0.6075506806373596,0.5817248225212097,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8742603659629822,0.6563013792037964,0.4630648195743561,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7681710124015808,0.438433289527893,0.4229419827461242,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6306106448173523,0.2373640537261963,1.1083550453186035,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7154846191406,297.13800048828125,284.9079895019531,1.0,0.7204315066337585,0.3469053506851196,0.3469053506851196,1.0,1.0,-3.521949052810669,0.9028069376945496,2.6191420555114746,0.1122680529952049,0.8435788750648499,0.8435788750648499,0.0,314.0066833496094,319.0,60662.80859375,0.0,4380.212890625,1.0,278.8582763671875,282.99713134765625,296.27020263671875,300.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38779.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261230826377868,1.0,0.0,0.0,3.502227067947388,3.5022501945495605,8.184306921066309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.8642578125,0.0,1394.8492431640625,1895.4371337890625,0.0,3645.55517578125,0.8748541474342346,1.0,0.0,3.0,1.0,0.0
17858820,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7373621463775635,0.3871420621871948,0.3558939695358276,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8505558371543884,0.6063196659088135,0.5804475545883179,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.872625470161438,0.6568509340286255,0.463299810886383,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7664207220077515,0.4381633102893829,0.4226169884204864,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6294330358505249,0.2373900115489959,1.1084415912628174,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.13995361328125,284.9945678710937,1.0,0.7214895486831665,0.3467442691326141,0.3467442691326141,1.0,1.0,-3.519651412963867,0.9015963673591614,2.6180551052093506,0.1114718914031982,0.9244678020477296,0.9244678020477296,0.0,316.7311706542969,322.0,59999.46875,0.0,4390.47412109375,1.0,279.14129638671875,283.107421875,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178942441940308,1.0,0.0,0.0,3.616580486297608,3.61660385131836,8.72749467362155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0966796875,0.0,1478.3543701171875,1895.4371337890625,0.0,3569.712646484375,0.8960356116294861,1.0,0.0,3.0,1.0,0.0
17858880,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7373621463775635,0.3871420621871948,0.3558939695358276,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8505558371543884,0.6063196659088135,0.5804475545883179,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.872625470161438,0.6568509340286255,0.463299810886383,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7664207220077515,0.4381633102893829,0.4226169884204864,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6294330358505249,0.2373900115489959,1.1084415912628174,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.71142578125,297.13995361328125,284.9945678710937,1.0,0.7214895486831665,0.3467442691326141,0.3467442691326141,1.0,1.0,-3.519651412963867,0.9015963673591614,2.6180551052093506,0.1114718914031982,0.9244678020477296,0.9244678020477296,0.0,316.7311706542969,322.0,59999.46875,0.0,4390.47412109375,1.0,279.14129638671875,283.107421875,296.2300720214844,300.0505065917969,293.1499938964844,293.1499938964844,278.8500061035156,33578.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178942441940308,1.0,0.0,0.0,3.616580486297608,3.61660385131836,8.72749467362155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0966796875,0.0,1478.3543701171875,1895.4371337890625,0.0,3569.712646484375,0.8960356116294861,1.0,0.0,3.0,1.0,0.0
17858940,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7350469827651978,0.3856330215930938,0.35489222407341,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8477689027786255,0.6041409969329834,0.5787822604179382,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8704097270965576,0.6562632918357849,0.4631982445716858,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.764197826385498,0.4371962547302246,0.4220311343669891,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6279233694076538,0.2370353490114212,1.1080601215362549,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040405273437,297.1375427246094,284.9082336425781,1.0,0.7225088477134705,0.3465831577777862,0.3465831577777862,1.0,1.0,-3.5151658058166504,0.8997035622596741,2.615462303161621,0.1106895431876182,0.8417999744415283,0.8417999744415283,0.0,320.0140075683594,310.0,60535.90625,0.0,4398.20849609375,1.0,278.858642578125,283.000732421875,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38638.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925318717956543,1.0,0.0,0.0,3.492893934249878,3.492917060852051,8.14074439858814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6796875,0.0,1384.1929931640625,1895.4371337890625,0.0,3638.15966796875,0.8726818561553955,1.0,0.0,3.0,1.0,0.0
17859000,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7350469827651978,0.3856330215930938,0.35489222407341,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8477689027786255,0.6041409969329834,0.5787822604179382,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8704097270965576,0.6562632918357849,0.4631982445716858,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.764197826385498,0.4371962547302246,0.4220311343669891,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6279233694076538,0.2370353490114212,1.1080601215362549,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040405273437,297.1375427246094,284.9082336425781,1.0,0.7225088477134705,0.3465831577777862,0.3465831577777862,1.0,1.0,-3.5151658058166504,0.8997035622596741,2.615462303161621,0.1106895431876182,0.8417999744415283,0.8417999744415283,0.0,320.0140075683594,310.0,60535.90625,0.0,4398.20849609375,1.0,278.858642578125,283.000732421875,296.27301025390625,300.1988220214844,293.1499938964844,293.1499938964844,279.1499938964844,38638.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925318717956543,1.0,0.0,0.0,3.492893934249878,3.492917060852051,8.14074439858814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6796875,0.0,1384.1929931640625,1895.4371337890625,0.0,3638.15966796875,0.8726818561553955,1.0,0.0,3.0,1.0,0.0
17859060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7365015149116516,0.3850685656070709,0.3540114462375641,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8494516611099243,0.6029031276702881,0.577223539352417,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8730933666229248,0.6569615006446838,0.4633243083953857,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7660892605781555,0.4369204342365265,0.4214211404323578,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6294565200805664,0.2370757013559341,1.1068710088729858,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1397705078125,284.9926452636719,1.0,0.7194908857345581,0.346458375453949,0.346458375453949,1.0,1.0,-3.5102150440216064,0.8977854251861572,2.612429618835449,0.1098316386342048,0.9203212261199952,0.9203212261199952,0.0,315.5748291015625,298.0,59828.96484375,0.0,4358.4013671875,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170948266983032,1.0,0.0,0.0,3.6043269634246826,3.604350090026856,8.668453688187583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4248046875,0.0,1465.414794921875,1895.4371337890625,0.0,3562.32373046875,0.8933040499687195,1.0,0.0,3.0,1.0,0.0
17859120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7365015149116516,0.3850685656070709,0.3540114462375641,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8494516611099243,0.6029031276702881,0.577223539352417,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8730933666229248,0.6569615006446838,0.4633243083953857,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7660892605781555,0.4369204342365265,0.4214211404323578,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6294565200805664,0.2370757013559341,1.1068710088729858,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1397705078125,284.9926452636719,1.0,0.7194908857345581,0.346458375453949,0.346458375453949,1.0,1.0,-3.5102150440216064,0.8977854251861572,2.612429618835449,0.1098316386342048,0.9203212261199952,0.9203212261199952,0.0,315.5748291015625,298.0,59828.96484375,0.0,4358.4013671875,1.0,279.1412048339844,283.1094970703125,296.2320861816406,300.04302978515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170948266983032,1.0,0.0,0.0,3.6043269634246826,3.604350090026856,8.668453688187583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4248046875,0.0,1465.414794921875,1895.4371337890625,0.0,3562.32373046875,0.8933040499687195,1.0,0.0,3.0,1.0,0.0
