time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7393096685409546,0.3836607933044433,0.3526675403118133,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8528845906257629,0.6007891893386841,0.5751681923866272,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8777037858963013,0.6567097306251526,0.463097333908081,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7696220874786377,0.4360239207744598,0.4204496741294861,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6322429776191711,0.2368016988039016,1.1047221422195437,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1383056640625,284.907470703125,1.0,0.7146623134613037,0.3463336229324341,0.3463336229324341,1.0,1.0,-3.502108335494995,0.8948928713798523,2.607215404510498,0.1088593751192092,0.8376616835594177,0.8376616835594177,0.0,307.7815246582031,286.0,60288.19921875,0.0,4290.291015625,1.0,278.8587646484375,283.0050048828125,296.273193359375,300.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,38736.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924335777759552,1.0,0.0,0.0,3.4752092361450195,3.4752321243286133,8.058519256337604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2392578125,0.0,1366.754150390625,1895.4371337890625,0.0,3629.11669921875,0.868855357170105,1.0,0.0,3.0,1.0,0.0
17859240,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7393096685409546,0.3836607933044433,0.3526675403118133,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8528845906257629,0.6007891893386841,0.5751681923866272,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8777037858963013,0.6567097306251526,0.463097333908081,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7696220874786377,0.4360239207744598,0.4204496741294861,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6322429776191711,0.2368016988039016,1.1047221422195437,284.9071655273437,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1383056640625,284.907470703125,1.0,0.7146623134613037,0.3463336229324341,0.3463336229324341,1.0,1.0,-3.502108335494995,0.8948928713798523,2.607215404510498,0.1088593751192092,0.8376616835594177,0.8376616835594177,0.0,307.7815246582031,286.0,60288.19921875,0.0,4290.291015625,1.0,278.8587646484375,283.0050048828125,296.273193359375,300.1849670410156,293.1499938964844,293.1499938964844,279.1499938964844,38736.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924335777759552,1.0,0.0,0.0,3.4752092361450195,3.4752321243286133,8.058519256337604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.2392578125,0.0,1366.754150390625,1895.4371337890625,0.0,3629.11669921875,0.868855357170105,1.0,0.0,3.0,1.0,0.0
17859300,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7412648797035217,0.3833915591239929,0.3520295321941376,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.855248749256134,0.6001583337783813,0.5741580724716187,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8807535171508789,0.6572028994560242,0.4630657732486725,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7719842195510864,0.435888409614563,0.4199602901935577,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.634066104888916,0.2368366569280624,1.1035064458847046,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.1395568847656,285.01031494140625,1.0,0.7118270397186279,0.3462712466716766,0.3462712466716766,1.0,1.0,-3.498030662536621,0.8934448957443237,2.604585647583008,0.1082485914230346,0.909482479095459,0.909482479095459,0.0,302.96221923828125,286.0,59472.43359375,0.0,4250.78466796875,1.0,279.0975036621094,283.1251220703125,296.2217102050781,299.97509765625,293.1499938964844,293.1499938964844,279.1499938964844,34102.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918155550956726,1.0,0.0,0.0,3.524923801422119,3.524946451187134,8.290730306725891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.744140625,0.0,1384.7044677734375,1895.4371337890625,0.0,3572.126708984375,0.8776170015335083,1.0,0.0,3.0,1.0,0.0
17859360,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7438777685165405,0.383231371641159,0.3516860902309418,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8583258986473083,0.5996482372283936,0.5734652876853943,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8846130967140198,0.6578665375709534,0.4633583724498749,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7750160098075867,0.4358649849891662,0.4197131395339966,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6364119052886963,0.236967533826828,1.1029784679412842,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.1419372558594,284.99053955078125,1.0,0.7089482545852661,0.3462449908256531,0.3462449908256531,1.0,1.0,-3.496201515197754,0.8927933573722839,2.603408098220825,0.107977494597435,0.9145659804344176,0.9145659804344176,0.0,297.5087890625,274.0,59573.6640625,0.0,4213.4404296875,1.0,279.141845703125,283.1126708984375,296.2303161621094,300.02569580078125,293.1499938964844,293.1499938964844,278.8500061035156,33591.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158393740653992,1.0,0.0,0.0,3.587038516998291,3.587061643600464,8.585495834267931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.0810546875,0.0,1446.5302734375,1895.4371337890625,0.0,3550.712890625,0.8892003297805786,1.0,0.0,3.0,1.0,0.0
17859420,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7487413287162781,0.381948709487915,0.3503515124320984,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8642258048057556,0.597636342048645,0.5713940262794495,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892010509967804,0.6579994559288025,0.4633359313011169,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7808437943458557,0.4350821077823639,0.4187385737895965,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6409745812416077,0.2368159145116806,1.1008461713790894,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.1415100097656,284.9087219238281,1.0,0.7027222514152527,0.3461924493312835,0.3461924493312835,1.0,1.0,-3.4883487224578857,0.8902060985565186,2.598142623901367,0.1072431877255439,0.8340983390808105,0.8340983390808105,0.0,286.8084716796875,262.0,60013.3125,0.0,4129.248046875,1.0,278.8589782714844,283.01129150390625,296.2716369628906,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230074882507324,1.0,0.0,0.0,3.4543936252593994,3.454416275024414,7.962270842654107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.107421875,0.0,1345.5048828125,1895.4371337890625,0.0,3616.886962890625,0.8642617464065552,1.0,0.0,3.0,1.0,0.0
17859480,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7487413287162781,0.381948709487915,0.3503515124320984,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8642258048057556,0.597636342048645,0.5713940262794495,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.892010509967804,0.6579994559288025,0.4633359313011169,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7808437943458557,0.4350821077823639,0.4187385737895965,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6409745812416077,0.2368159145116806,1.1008461713790894,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.1415100097656,284.9087219238281,1.0,0.7027222514152527,0.3461924493312835,0.3461924493312835,1.0,1.0,-3.4883487224578857,0.8902060985565186,2.598142623901367,0.1072431877255439,0.8340983390808105,0.8340983390808105,0.0,286.8084716796875,262.0,60013.3125,0.0,4129.248046875,1.0,278.8589782714844,283.01129150390625,296.2716369628906,300.16619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38720.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230074882507324,1.0,0.0,0.0,3.4543936252593994,3.454416275024414,7.962270842654107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.107421875,0.0,1345.5048828125,1895.4371337890625,0.0,3616.886962890625,0.8642617464065552,1.0,0.0,3.0,1.0,0.0
17859540,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7549828290939331,0.3815925419330597,0.3493997454643249,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8716437220573425,0.5965560674667358,0.5697081685066223,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9010697603225708,0.6594098210334778,0.4637559056282043,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7880381345748901,0.4349974393844604,0.4180290102958679,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6466310620307922,0.2370752841234207,1.0992965698242188,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1459350585937,284.9907531738281,1.0,0.6962873339653015,0.3461399376392364,0.3461399376392364,1.0,1.0,-3.4829556941986084,0.8883851170539856,2.594570636749268,0.1065269261598587,0.9100606441497804,0.9100606441497804,0.0,275.071044921875,250.0,59317.375,0.0,4045.552978515625,1.0,279.140869140625,283.1175537109375,296.2291259765625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33663.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145875573158264,1.0,0.0,0.0,3.5658345222473145,3.565857172012329,8.484292948196526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8798828125,0.0,1424.451904296875,1895.4371337890625,0.0,3539.127685546875,0.8846953511238098,1.0,0.0,3.0,1.0,0.0
17859600,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7549828290939331,0.3815925419330597,0.3493997454643249,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8716437220573425,0.5965560674667358,0.5697081685066223,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9010697603225708,0.6594098210334778,0.4637559056282043,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7880381345748901,0.4349974393844604,0.4180290102958679,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6466310620307922,0.2370752841234207,1.0992965698242188,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1459350585937,284.9907531738281,1.0,0.6962873339653015,0.3461399376392364,0.3461399376392364,1.0,1.0,-3.4829556941986084,0.8883851170539856,2.594570636749268,0.1065269261598587,0.9100606441497804,0.9100606441497804,0.0,275.071044921875,250.0,59317.375,0.0,4045.552978515625,1.0,279.140869140625,283.1175537109375,296.2291259765625,300.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33663.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145875573158264,1.0,0.0,0.0,3.5658345222473145,3.565857172012329,8.484292948196526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.8798828125,0.0,1424.451904296875,1895.4371337890625,0.0,3539.127685546875,0.8846953511238098,1.0,0.0,3.0,1.0,0.0
17859660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7611045837402344,0.3802070617675781,0.3480046093463897,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8790186643600464,0.5944309234619141,0.5675640106201172,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9103261828422546,0.6595954298973083,0.4637949168682098,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795150101184845,0.4341028928756714,0.4169884622097015,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6523260474205017,0.2368134409189224,1.0968995094299316,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.14404296875,284.9087829589844,1.0,0.6896166801452637,0.3460943102836609,0.3460943102836609,1.0,1.0,-3.474621057510376,0.8856686353683472,2.5889525413513184,0.1057960167527198,0.8302575349807739,0.8302575349807739,0.0,263.7872314453125,238.0,59741.89453125,0.0,3957.352294921875,1.0,278.85906982421875,283.0163879394531,296.2684936523437,300.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38738.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218236804008484,1.0,0.0,0.0,3.434661388397217,3.4346837997436523,7.871566367612104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.619140625,0.0,1325.811767578125,1895.4371337890625,0.0,3605.97900390625,0.8598529696464539,1.0,0.0,3.0,1.0,0.0
17859720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7611045837402344,0.3802070617675781,0.3480046093463897,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8790186643600464,0.5944309234619141,0.5675640106201172,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9103261828422546,0.6595954298973083,0.4637949168682098,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.795150101184845,0.4341028928756714,0.4169884622097015,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6523260474205017,0.2368134409189224,1.0968995094299316,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.14404296875,284.9087829589844,1.0,0.6896166801452637,0.3460943102836609,0.3460943102836609,1.0,1.0,-3.474621057510376,0.8856686353683472,2.5889525413513184,0.1057960167527198,0.8302575349807739,0.8302575349807739,0.0,263.7872314453125,238.0,59741.89453125,0.0,3957.352294921875,1.0,278.85906982421875,283.0163879394531,296.2684936523437,300.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38738.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218236804008484,1.0,0.0,0.0,3.434661388397217,3.4346837997436523,7.871566367612104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.619140625,0.0,1325.811767578125,1895.4371337890625,0.0,3605.97900390625,0.8598529696464539,1.0,0.0,3.0,1.0,0.0
17859780,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7682633399963379,0.3794983029365539,0.3467921018600464,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.887506365776062,0.592974066734314,0.5655866265296936,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9216143488883972,0.6608144044876099,0.464123398065567,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8031622767448425,0.4336393177509308,0.4159847199916839,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.658717691898346,0.2366607636213302,1.0938420295715332,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.14453125,284.9875793457031,1.0,0.6827110052108765,0.3460486829280853,0.3460486829280853,1.0,1.0,-3.4662890434265137,0.8829618096351624,2.583327293395996,0.1048781722784042,0.9030815362930298,0.9030815362930298,0.0,252.06642150878903,226.0,58995.3515625,0.0,3866.995849609375,1.0,279.1407165527344,283.1203918457031,296.2229309082031,299.9842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134337306022644,1.0,0.0,0.0,3.543739080429077,3.543761730194092,8.379474252251384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0205078125,0.0,1401.8482666015625,1895.4371337890625,0.0,3528.442138671875,0.8797941207885742,1.0,0.0,3.0,1.0,0.0
17859840,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7682633399963379,0.3794983029365539,0.3467921018600464,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.887506365776062,0.592974066734314,0.5655866265296936,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9216143488883972,0.6608144044876099,0.464123398065567,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8031622767448425,0.4336393177509308,0.4159847199916839,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.658717691898346,0.2366607636213302,1.0938420295715332,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.14453125,284.9875793457031,1.0,0.6827110052108765,0.3460486829280853,0.3460486829280853,1.0,1.0,-3.4662890434265137,0.8829618096351624,2.583327293395996,0.1048781722784042,0.9030815362930298,0.9030815362930298,0.0,252.06642150878903,226.0,58995.3515625,0.0,3866.995849609375,1.0,279.1407165527344,283.1203918457031,296.2229309082031,299.9842834472656,293.1499938964844,293.1499938964844,278.8500061035156,33758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134337306022644,1.0,0.0,0.0,3.543739080429077,3.543761730194092,8.379474252251384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0205078125,0.0,1401.8482666015625,1895.4371337890625,0.0,3528.442138671875,0.8797941207885742,1.0,0.0,3.0,1.0,0.0
17859900,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7719562649726868,0.378702312707901,0.3461095988750458,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8918845057487488,0.5917978882789612,0.5645217299461365,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9275498986244202,0.6608863472938538,0.4642435908317566,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8072503209114075,0.4330719709396362,0.415427565574646,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6620339751243591,0.2363750487565994,1.0921006202697754,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1423034667969,284.8744506835937,1.0,0.6791995167732239,0.3460258841514587,0.3460258841514587,1.0,1.0,-3.461574077606201,0.8814339637756348,2.580140352249145,0.104481816291809,0.8203108906745911,0.8203108906745911,0.0,246.3125762939453,226.0,59636.42578125,0.0,3821.233642578125,1.0,278.90093994140625,282.9934387207031,296.2730407714844,300.1859130859375,293.1499938964844,293.1499938964844,278.8500061035156,38838.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191198348999025,1.0,0.0,0.0,3.483973741531372,3.483996868133545,8.099217438939377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9775390625,0.0,1376.45166015625,1895.4371337890625,0.0,3581.03369140625,0.8679941892623901,1.0,0.0,3.0,1.0,0.0
17859960,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7752693891525269,0.3778353929519653,0.3451157510280609,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8958896398544312,0.5905320644378662,0.5631136298179626,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9330331683158876,0.6608840823173523,0.4640575051307678,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8108868598937988,0.4324136078357696,0.4146023094654083,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6650587320327759,0.2359962165355682,1.0895241498947144,284.9085693359375,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.1390991210937,284.9091186523437,1.0,0.6755106449127197,0.3460404872894287,0.3460404872894287,1.0,1.0,-3.454371452331543,0.8792500495910645,2.5751214027404785,0.1039273887872695,0.8241758346557617,0.8241758346557617,0.0,240.845443725586,214.0,59288.6015625,0.0,3771.162841796875,1.0,278.8590393066406,283.0241394042969,296.25836181640625,300.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,38985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204366207122804,1.0,0.0,0.0,3.401951313018799,3.401973485946656,7.722350119365728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0048828125,0.0,1295.1326904296875,1895.4371337890625,0.0,3593.1875,0.8529831171035767,1.0,0.0,3.0,1.0,0.0
17860020,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7838132381439209,0.3769719898700714,0.343746542930603,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.905944526195526,0.5888834595680237,0.560935914516449,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9462719559669496,0.6621131300926208,0.4643781185150146,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8195436000823975,0.431758165359497,0.4133937954902649,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6725854873657227,0.2355894595384597,1.085196018218994,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.1383972167969,284.98443603515625,1.0,0.6681451201438904,0.346069723367691,0.346069723367691,1.0,1.0,-3.4438252449035645,0.876091480255127,2.567733764648437,0.1030292361974716,0.8934022784233093,0.8934022784233093,0.0,229.0043792724609,202.0,58515.0859375,0.0,3675.658447265625,1.0,279.1404113769531,283.1252746582031,296.2093811035156,299.9422302246094,293.1499938964844,293.1499938964844,279.45001220703125,33888.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911705732345581,1.0,0.0,0.0,3.5101158618927,3.5101380348205566,8.221218763537763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4326171875,0.0,1367.84716796875,1895.4371337890625,0.0,3512.427001953125,0.8723592758178711,1.0,0.0,3.0,1.0,0.0
17860080,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7838132381439209,0.3769719898700714,0.343746542930603,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.905944526195526,0.5888834595680237,0.560935914516449,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9462719559669496,0.6621131300926208,0.4643781185150146,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8195436000823975,0.431758165359497,0.4133937954902649,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6725854873657227,0.2355894595384597,1.085196018218994,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.1383972167969,284.98443603515625,1.0,0.6681451201438904,0.346069723367691,0.346069723367691,1.0,1.0,-3.4438252449035645,0.876091480255127,2.567733764648437,0.1030292361974716,0.8934022784233093,0.8934022784233093,0.0,229.0043792724609,202.0,58515.0859375,0.0,3675.658447265625,1.0,279.1404113769531,283.1252746582031,296.2093811035156,299.9422302246094,293.1499938964844,293.1499938964844,279.45001220703125,33888.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911705732345581,1.0,0.0,0.0,3.5101158618927,3.5101380348205566,8.221218763537763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.4326171875,0.0,1367.84716796875,1895.4371337890625,0.0,3512.427001953125,0.8723592758178711,1.0,0.0,3.0,1.0,0.0
17860140,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7938849925994873,0.3762623369693756,0.3426650464534759,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9185879230499268,0.5874267816543579,0.5590935945510864,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9607276320457458,0.663672149181366,0.4650828242301941,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8293367028236389,0.4312799870967865,0.4124625623226166,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.68147873878479,0.2352967262268066,1.0816256999969482,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1397399902344,285.031005859375,1.0,0.6608731746673584,0.3460989892482757,0.3460989892482757,1.0,1.0,-3.4357407093048096,0.8736881613731384,2.562052726745605,0.102399356663227,0.9855550527572632,0.9855550527572632,0.0,216.8834228515625,190.0,58027.04296875,0.0,3584.96875,1.0,279.4411315917969,283.1989440917969,296.20819091796875,299.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.694780111312866,3.694803714752197,9.108995300266542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.388671875,0.0,1549.0634765625,1895.4371337890625,0.0,3453.205322265625,0.9120107889175416,1.0,0.0,3.0,1.0,0.0
17860200,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7938849925994873,0.3762623369693756,0.3426650464534759,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9185879230499268,0.5874267816543579,0.5590935945510864,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9607276320457458,0.663672149181366,0.4650828242301941,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8293367028236389,0.4312799870967865,0.4124625623226166,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.68147873878479,0.2352967262268066,1.0816256999969482,285.03375244140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1397399902344,285.031005859375,1.0,0.6608731746673584,0.3460989892482757,0.3460989892482757,1.0,1.0,-3.4357407093048096,0.8736881613731384,2.562052726745605,0.102399356663227,0.9855550527572632,0.9855550527572632,0.0,216.8834228515625,190.0,58027.04296875,0.0,3584.96875,1.0,279.4411315917969,283.1989440917969,296.20819091796875,299.89459228515625,293.1499938964844,293.1499938964844,279.1499938964844,31445.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053289890289308,1.0,0.0,0.0,3.694780111312866,3.694803714752197,9.108995300266542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.388671875,0.0,1549.0634765625,1895.4371337890625,0.0,3453.205322265625,0.9120107889175416,1.0,0.0,3.0,1.0,0.0
17860260,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7989369630813599,0.3752578496932983,0.3418578803539276,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.925262689590454,0.5860159993171692,0.5578790903091431,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.967645525932312,0.6636607646942139,0.4652195274829864,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8343142867088318,0.430541455745697,0.4117975533008575,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.686030924320221,0.2348550260066986,1.0793123245239258,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.13629150390625,284.8735046386719,1.0,0.6570078134536743,0.3461495637893677,0.3461495637893677,1.0,1.0,-3.429900646209717,0.8720299601554871,2.557870626449585,0.102142721414566,0.8832522630691528,0.8832522630691528,0.0,210.92237854003903,190.0,59056.64453125,0.0,3536.070068359375,1.0,279.1928100585937,283.0270690917969,296.2665100097656,300.12994384765625,293.1499938964844,293.1499938964844,279.1499938964844,36009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132567048072816,1.0,0.0,0.0,3.6894938945770255,3.689518213272095,9.082948508876144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.953125,0.0,1577.6214599609375,1895.4371337890625,0.0,3526.802490234375,0.9120248556137084,1.0,0.0,3.0,1.0,0.0
17860320,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.802914023399353,0.3741349875926971,0.3407011330127716,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9307014346122742,0.5844863653182983,0.5562991499900818,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9730650782585144,0.6633880138397217,0.4649169147014618,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8383759260177612,0.4296591579914093,0.4108262956142425,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6896875500679016,0.2342897057533264,1.076120376586914,284.8850402832031,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.13116455078125,284.8863830566406,1.0,0.653217077255249,0.3461962342262268,0.3461962342262268,1.0,1.0,-3.4212417602539062,0.8694972991943359,2.5517444610595703,0.1015849858522415,0.864918053150177,0.864918053150177,0.0,205.8287506103516,178.0,58697.83203125,0.0,3485.747802734375,1.0,279.15692138671875,283.0388488769531,296.25146484375,300.0668334960937,293.1499938964844,293.1499938964844,279.45001220703125,38439.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162023663520812,1.0,0.0,0.0,3.611997127532959,3.612021207809448,8.705387131158204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9013671875,0.0,1509.362060546875,1895.4371337890625,0.0,3554.0712890625,0.8983842134475708,1.0,0.0,3.0,1.0,0.0
17860380,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8136516809463501,0.3730149865150451,0.3390029072761535,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9451807737350464,0.5825226902961731,0.5537226796150208,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9862479567527772,0.6645174026489258,0.4650632739067077,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8493916988372803,0.4287293553352356,0.4092850387096405,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6994306445121765,0.2335904240608215,1.070310115814209,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.12939453125,284.98468017578125,1.0,0.6452881693840027,0.3462934792041778,0.3462934792041778,1.0,1.0,-3.4074249267578125,0.8655317425727844,2.541893243789673,0.1005620807409286,0.944633960723877,0.944633960723877,0.0,194.10888671875,166.0,57717.95703125,0.0,3385.06591796875,1.0,279.4420471191406,283.1631774902344,296.1868591308594,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33852.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082908034324646,1.0,0.0,0.0,3.708083391189575,3.708107709884644,9.174708566206392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4755859375,0.0,1582.429931640625,1895.4371337890625,0.0,3480.73486328125,0.916785478591919,1.0,0.0,3.0,1.0,0.0
17860440,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8136516809463501,0.3730149865150451,0.3390029072761535,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9451807737350464,0.5825226902961731,0.5537226796150208,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9862479567527772,0.6645174026489258,0.4650632739067077,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8493916988372803,0.4287293553352356,0.4092850387096405,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6994306445121765,0.2335904240608215,1.070310115814209,284.9857177734375,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.12939453125,284.98468017578125,1.0,0.6452881693840027,0.3462934792041778,0.3462934792041778,1.0,1.0,-3.4074249267578125,0.8655317425727844,2.541893243789673,0.1005620807409286,0.944633960723877,0.944633960723877,0.0,194.10888671875,166.0,57717.95703125,0.0,3385.06591796875,1.0,279.4420471191406,283.1631774902344,296.1868591308594,299.8731994628906,293.1499938964844,293.1499938964844,279.1499938964844,33852.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082908034324646,1.0,0.0,0.0,3.708083391189575,3.708107709884644,9.174708566206392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.4755859375,0.0,1582.429931640625,1895.4371337890625,0.0,3480.73486328125,0.916785478591919,1.0,0.0,3.0,1.0,0.0
17860500,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8193363547325134,0.3720938265323639,0.3382037878036499,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9529317617416382,0.5811799168586731,0.5524949431419373,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.992776095867157,0.6646242141723633,0.4652133882045746,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8556213974952698,0.4280088245868683,0.4085742533206939,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7048293352127075,0.2331023812294006,1.067590594291687,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6349182128906,297.12646484375,284.8569641113281,1.0,0.6413273811340332,0.3463421165943146,0.3463421165943146,1.0,1.0,-3.401048421859741,0.8637058734893799,2.5373425483703613,0.1002197191119194,0.8509587049484253,0.8509587049484253,0.0,188.2220764160156,166.0,58464.05859375,0.0,3336.07861328125,1.0,279.196533203125,283.0216064453125,296.2335510253906,300.07293701171875,293.1499938964844,293.1499938964844,279.1499938964844,38504.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142309427261353,1.0,0.0,0.0,3.6573472023010254,3.657371759414673,8.925358088163193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.12109375,0.0,1560.13134765625,1895.4371337890625,0.0,3535.825927734375,0.9063446521759032,1.0,0.0,3.0,1.0,0.0
17860560,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8244756460189819,0.3710631430149078,0.3370760977268219,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9599162340164183,0.5797097682952881,0.5509079694747925,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9984195232391356,0.6645917892456055,0.4649871289730072,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8615288734436035,0.4271742403507232,0.4075906276702881,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.709805428981781,0.2325209677219391,1.0641015768051147,284.8899230957031,284.95001220703125,299.1162414550781,293.1964416503906,297.6297607421875,297.12237548828125,284.8914794921875,1.0,0.6372000575065613,0.3464401960372925,0.3464401960372925,1.0,1.0,-3.39212417602539,0.8612335324287415,2.530890464782715,0.0997638031840324,0.845713198184967,0.845713198184967,0.0,182.68641662597656,169.0,57997.61328125,0.0,3283.4853515625,1.0,279.1576232910156,283.0542297363281,296.2144775390625,299.9883728027344,293.1499938964844,293.1499938964844,279.45001220703125,39663.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156579375267028,1.0,0.0,0.0,3.555295705795288,3.5553195476531982,8.434216738351097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.873046875,0.0,1457.0386962890625,1895.4371337890625,0.0,3549.034423828125,0.887296199798584,1.0,0.0,3.0,1.0,0.0
17860620,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8289299607276917,0.3700401484966278,0.3357732892036438,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9656161665916444,0.5778440833091736,0.5487388372421265,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.6664910912513733,0.4582951366901397,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8667930364608765,0.4263226091861725,0.4064193367958069,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7138615846633911,0.2318171113729477,1.0595510005950928,284.9885559082031,284.95001220703125,299.10089111328125,293.1841125488281,297.627197265625,297.12420654296875,284.9885559082031,1.0,0.6331021189689636,0.3466363251209259,0.3466363251209259,1.0,1.0,-3.3795604705810547,0.8579252362251282,2.521635293960572,0.0996132120490074,0.9258943200111388,0.9258943200111388,0.0,177.684814453125,172.0,57027.05078125,0.0,3219.747802734375,1.0,279.441650390625,283.17626953125,296.15435791015625,299.7950439453125,293.1499938964844,293.1499938964844,279.1499938964844,34111.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905950367450714,1.0,0.0,0.0,3.649688005447388,3.649711847305298,8.888015372576774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.33984375,0.0,1518.693115234375,1895.4371337890625,0.0,3458.984619140625,0.9038410782814026,1.0,0.0,3.0,1.0,0.0
17860680,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8289299607276917,0.3700401484966278,0.3357732892036438,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9656161665916444,0.5778440833091736,0.5487388372421265,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.6664910912513733,0.4582951366901397,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8667930364608765,0.4263226091861725,0.4064193367958069,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7138615846633911,0.2318171113729477,1.0595510005950928,284.9885559082031,284.95001220703125,299.10089111328125,293.1841125488281,297.627197265625,297.12420654296875,284.9885559082031,1.0,0.6331021189689636,0.3466363251209259,0.3466363251209259,1.0,1.0,-3.3795604705810547,0.8579252362251282,2.521635293960572,0.0996132120490074,0.9258943200111388,0.9258943200111388,0.0,177.684814453125,172.0,57027.05078125,0.0,3219.747802734375,1.0,279.441650390625,283.17626953125,296.15435791015625,299.7950439453125,293.1499938964844,293.1499938964844,279.1499938964844,34111.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905950367450714,1.0,0.0,0.0,3.649688005447388,3.649711847305298,8.888015372576774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.33984375,0.0,1518.693115234375,1895.4371337890625,0.0,3458.984619140625,0.9038410782814026,1.0,0.0,3.0,1.0,0.0
17860740,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8295753598213196,0.367992103099823,0.3340720236301422,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9666070342063904,0.5750331282615662,0.5462619662284851,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6711345314979553,0.4548317492008209,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8679589629173279,0.4246684312820434,0.4049737155437469,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7144983410835266,0.2306275963783264,1.0544002056121826,284.9004211425781,284.95001220703125,299.0857238769531,293.1708679199219,297.62823486328125,297.13104248046875,284.9029541015625,1.0,0.6302939057350159,0.3468324542045593,0.3468324542045593,1.0,1.0,-3.3625454902648926,0.8534587025642395,2.509086847305298,0.0943035632371902,0.8320185542106628,0.8320185542106628,0.0,175.11672973632812,175.0,56986.30859375,0.0,3166.609375,1.0,279.15826416015625,283.07879638671875,296.17926025390625,299.8822937011719,293.1499938964844,293.1499938964844,279.45001220703125,39757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117000102996826,1.0,0.0,0.0,3.469184160232544,3.4692070484161377,8.03060004272993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8271484375,0.0,1367.8765869140625,1895.4371337890625,0.0,3512.373779296875,0.8690035939216614,1.0,0.0,3.0,1.0,0.0
17860800,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8295753598213196,0.367992103099823,0.3340720236301422,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9666070342063904,0.5750331282615662,0.5462619662284851,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.6711345314979553,0.4548317492008209,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8679589629173279,0.4246684312820434,0.4049737155437469,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7144983410835266,0.2306275963783264,1.0544002056121826,284.9004211425781,284.95001220703125,299.0857238769531,293.1708679199219,297.62823486328125,297.13104248046875,284.9029541015625,1.0,0.6302939057350159,0.3468324542045593,0.3468324542045593,1.0,1.0,-3.3625454902648926,0.8534587025642395,2.509086847305298,0.0943035632371902,0.8320185542106628,0.8320185542106628,0.0,175.11672973632812,175.0,56986.30859375,0.0,3166.609375,1.0,279.15826416015625,283.07879638671875,296.17926025390625,299.8822937011719,293.1499938964844,293.1499938964844,279.45001220703125,39757.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117000102996826,1.0,0.0,0.0,3.469184160232544,3.4692070484161377,8.03060004272993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.8271484375,0.0,1367.8765869140625,1895.4371337890625,0.0,3512.373779296875,0.8690035939216614,1.0,0.0,3.0,1.0,0.0
17860860,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.828618586063385,0.3667940497398376,0.3329419791698456,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9652947187423706,0.5729472041130066,0.5442319512367249,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.6732884049415588,0.4549809992313385,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8671432137489319,0.4236490726470947,0.4039684534072876,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7135538458824158,0.2297371327877044,1.050514817237854,284.9769592285156,284.95001220703125,299.0706787109375,293.1567687988281,297.6247863769531,297.13330078125,284.9660949707031,1.0,0.6295635104179382,0.3471432626247406,0.3471432626247406,1.0,1.0,-3.354522228240967,0.8528505563735962,2.50167179107666,0.07474085688591,0.9035894274711608,0.9035894274711608,0.0,173.65777587890625,178.0,56046.29296875,0.0,3138.947998046875,1.0,279.441162109375,283.1730041503906,296.1261901855469,299.7135009765625,293.1499938964844,293.1499938964844,279.1499938964844,33857.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901871383190155,1.0,0.0,0.0,3.5881054401397705,3.588128566741944,8.590603783886763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.533203125,0.0,1449.6302490234375,1895.4371337890625,0.0,3421.022216796875,0.8895848989486694,1.0,0.0,3.0,1.0,0.0
17860920,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.828618586063385,0.3667940497398376,0.3329419791698456,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9652947187423706,0.5729472041130066,0.5442319512367249,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.6732884049415588,0.4549809992313385,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8671432137489319,0.4236490726470947,0.4039684534072876,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7135538458824158,0.2297371327877044,1.050514817237854,284.9769592285156,284.95001220703125,299.0706787109375,293.1567687988281,297.6247863769531,297.13330078125,284.9660949707031,1.0,0.6295635104179382,0.3471432626247406,0.3471432626247406,1.0,1.0,-3.354522228240967,0.8528505563735962,2.50167179107666,0.07474085688591,0.9035894274711608,0.9035894274711608,0.0,173.65777587890625,178.0,56046.29296875,0.0,3138.947998046875,1.0,279.441162109375,283.1730041503906,296.1261901855469,299.7135009765625,293.1499938964844,293.1499938964844,279.1499938964844,33857.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901871383190155,1.0,0.0,0.0,3.5881054401397705,3.588128566741944,8.590603783886763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.533203125,0.0,1449.6302490234375,1895.4371337890625,0.0,3421.022216796875,0.8895848989486694,1.0,0.0,3.0,1.0,0.0
17860980,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8247683048248291,0.3646376430988312,0.3313204050064087,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9604879021644592,0.5703084468841553,0.5418071150779724,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6746593117713928,0.4596027135848999,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8632763624191284,0.4219313263893127,0.4026305377483368,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7100350260734558,0.2284489125013351,1.0457226037979126,284.8614807128906,284.95001220703125,299.0556945800781,293.1419372558594,297.61846923828125,297.1297302246094,284.8597717285156,1.0,0.6289599537849426,0.3474540710449219,0.3474540710449219,1.0,1.0,-3.3374547958374023,0.8483542203903198,2.489100456237793,0.0770707055926323,0.7987809181213379,0.7987809181213379,0.0,175.15565490722656,181.0,56297.859375,0.0,3119.31884765625,1.0,279.15887451171875,283.05010986328125,296.1590576171875,299.8343200683594,293.1499938964844,293.1499938964844,279.45001220703125,40033.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090993404388428,1.0,0.0,0.0,3.4354665279388428,3.4354891777038574,7.875256642364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.22607421875,0.0,1335.7369384765625,1895.4371337890625,0.0,3488.2431640625,0.8597156405448914,1.0,0.0,3.0,1.0,0.0
