time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8247683048248291,0.3646376430988312,0.3313204050064087,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9604879021644592,0.5703084468841553,0.5418071150779724,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6746593117713928,0.4596027135848999,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8632763624191284,0.4219313263893127,0.4026305377483368,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7100350260734558,0.2284489125013351,1.0457226037979126,284.8614807128906,284.95001220703125,299.0556945800781,293.1419372558594,297.61846923828125,297.1297302246094,284.8597717285156,1.0,0.6289599537849426,0.3474540710449219,0.3474540710449219,1.0,1.0,-3.3374547958374023,0.8483542203903198,2.489100456237793,0.0770707055926323,0.7987809181213379,0.7987809181213379,0.0,175.15565490722656,181.0,56297.859375,0.0,3119.31884765625,1.0,279.15887451171875,283.05010986328125,296.1590576171875,299.8343200683594,293.1499938964844,293.1499938964844,279.45001220703125,40033.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090993404388428,1.0,0.0,0.0,3.4354665279388428,3.4354891777038574,7.875256642364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.22607421875,0.0,1335.7369384765625,1895.4371337890625,0.0,3488.2431640625,0.8597156405448914,1.0,0.0,3.0,1.0,0.0
17861100,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8216840028762817,0.3641216158866882,0.3305988609790802,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.956555962562561,0.5692253708839417,0.5408333539962769,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6738024950027466,0.4641507267951965,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8600414991378784,0.421500414609909,0.4020224809646606,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7070935368537903,0.2280783355236053,1.0435638427734375,285.0211486816406,284.95001220703125,299.0482177734375,293.1342468261719,297.6164855957031,297.1273498535156,285.01788330078125,1.0,0.6287221908569336,0.3476094603538513,0.3476094603538513,1.0,1.0,-3.339808940887451,0.8485569357872009,2.491251945495605,0.098404586315155,0.909548819065094,0.909548819065094,0.0,178.53977966308594,181.0,55880.8828125,0.0,3141.76953125,1.0,279.3957214355469,283.2110290527344,296.09490966796875,299.61883544921875,293.1499938964844,293.1499938964844,279.45001220703125,33266.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020023941993712,1.0,0.0,0.0,3.500818490982056,3.500840663909912,8.177725021596416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.771484375,0.0,1353.828369140625,1895.4371337890625,0.0,3422.24267578125,0.8714167475700378,1.0,0.0,3.0,1.0,0.0
17861160,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8200118541717529,0.3634949326515198,0.3301517367362976,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.954194962978363,0.5681120157241821,0.5398973822593689,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.673209547996521,0.4665506482124328,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8583168387413025,0.4210062325000763,0.4016421437263489,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7054060101509094,0.2276206165552139,1.041856288909912,284.9971008300781,284.95001220703125,299.0407409667969,293.1264038085937,297.6114196777344,297.1229553222656,284.9961242675781,1.0,0.6291293501853943,0.3476899266242981,0.3476899266242981,1.0,1.0,-3.33851957321167,0.8484142422676086,2.490105390548706,0.0985244363546371,0.912305474281311,0.912305474281311,0.0,179.57699584960938,184.0,55919.72265625,0.0,3144.819091796875,1.0,279.4413452148437,283.1972351074219,296.1006164550781,299.6670837402344,293.1499938964844,293.1499938964844,279.1499938964844,33366.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998866081237793,1.0,0.0,0.0,3.5594286918640137,3.5594513416290283,8.453837381239282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6630859375,0.0,1415.5054931640625,1895.4371337890625,0.0,3402.527099609375,0.8829391002655029,1.0,0.0,3.0,1.0,0.0
17861220,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8142449855804443,0.3611929714679718,0.3284666836261749,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9464877843856812,0.5649076700210571,0.5372718572616577,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9976720213890076,0.6711381673812866,0.4699815511703491,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8525844216346741,0.4191938042640686,0.4002900123596191,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6999255418777466,0.2261734455823898,1.0367600917816162,284.9064636230469,284.95001220703125,299.0257873535156,293.1102294921875,297.595947265625,297.1073608398437,284.9065856933594,1.0,0.6297590136528015,0.3478508293628692,0.3478508293628692,1.0,1.0,-3.329714775085449,0.8461506366729736,2.483564138412476,0.0983937680721283,0.827719509601593,0.827719509601593,0.0,182.93019104003903,187.0,56326.7421875,0.0,3144.369873046875,1.0,279.1591796875,283.0907287597656,296.1321105957031,299.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,38874.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082993865013124,1.0,0.0,0.0,3.424477815628052,3.424500226974488,7.824958174751373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.23095703125,0.0,1316.6219482421875,1895.4371337890625,0.0,3480.814453125,0.8578104376792908,1.0,0.0,3.0,1.0,0.0
17861280,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8142449855804443,0.3611929714679718,0.3284666836261749,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9464877843856812,0.5649076700210571,0.5372718572616577,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9976720213890076,0.6711381673812866,0.4699815511703491,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8525844216346741,0.4191938042640686,0.4002900123596191,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6999255418777466,0.2261734455823898,1.0367600917816162,284.9064636230469,284.95001220703125,299.0257873535156,293.1102294921875,297.595947265625,297.1073608398437,284.9065856933594,1.0,0.6297590136528015,0.3478508293628692,0.3478508293628692,1.0,1.0,-3.329714775085449,0.8461506366729736,2.483564138412476,0.0983937680721283,0.827719509601593,0.827719509601593,0.0,182.93019104003903,187.0,56326.7421875,0.0,3144.369873046875,1.0,279.1591796875,283.0907287597656,296.1321105957031,299.7984313964844,293.1499938964844,293.1499938964844,279.45001220703125,38874.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082993865013124,1.0,0.0,0.0,3.424477815628052,3.424500226974488,7.824958174751373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.23095703125,0.0,1316.6219482421875,1895.4371337890625,0.0,3480.814453125,0.8578104376792908,1.0,0.0,3.0,1.0,0.0
17861340,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8084836006164551,0.3596474528312683,0.3270588517189026,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9387154579162598,0.5625100135803223,0.5349833965301514,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9932480454444884,0.6712390780448914,0.469780683517456,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.846997857093811,0.4179321527481079,0.3991102874279022,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6943918466567993,0.2249718010425567,1.0317140817642212,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5893249511719,297.10369873046875,284.98614501953125,1.0,0.6300285458564758,0.3480117321014404,0.3480117321014404,1.0,1.0,-3.317542314529419,0.8428476452827454,2.4746947288513184,0.0976831391453743,0.8997750282287598,0.8997750282287598,0.0,186.31895446777344,190.0,55491.56640625,0.0,3136.6767578125,1.0,279.44061279296875,283.1955871582031,296.0684509277344,299.6142578125,293.1499938964844,293.1499938964844,279.75,33780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996368050575256,1.0,0.0,0.0,3.5327656269073486,3.532788038253784,8.327659202223003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4462890625,0.0,1390.5382080078125,1895.4371337890625,0.0,3400.198486328125,0.8773188591003418,1.0,0.0,3.0,1.0,0.0
17861400,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8084836006164551,0.3596474528312683,0.3270588517189026,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9387154579162598,0.5625100135803223,0.5349833965301514,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9932480454444884,0.6712390780448914,0.469780683517456,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.846997857093811,0.4179321527481079,0.3991102874279022,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6943918466567993,0.2249718010425567,1.0317140817642212,284.98712158203125,284.95001220703125,299.0107727050781,293.093505859375,297.5893249511719,297.10369873046875,284.98614501953125,1.0,0.6300285458564758,0.3480117321014404,0.3480117321014404,1.0,1.0,-3.317542314529419,0.8428476452827454,2.4746947288513184,0.0976831391453743,0.8997750282287598,0.8997750282287598,0.0,186.31895446777344,190.0,55491.56640625,0.0,3136.6767578125,1.0,279.44061279296875,283.1955871582031,296.0684509277344,299.6142578125,293.1499938964844,293.1499938964844,279.75,33780.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996368050575256,1.0,0.0,0.0,3.5327656269073486,3.532788038253784,8.327659202223003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4462890625,0.0,1390.5382080078125,1895.4371337890625,0.0,3400.198486328125,0.8773188591003418,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8055201172828674,0.3588669002056122,0.3263511955738067,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9347525238990784,0.5612474679946899,0.5337815284729004,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9911644458770752,0.6717730164527893,0.4700742959976196,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8442580103874207,0.41731858253479,0.3985362350940704,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6916074752807617,0.2243471145629882,1.0290740728378296,285.0716552734375,284.95001220703125,299.001708984375,293.0832214355469,297.5874328613281,297.10418701171875,285.0699462890625,1.0,0.6302377581596375,0.3481456935405731,0.3481456935405731,1.0,1.0,-3.311731338500977,0.8414338827133179,2.470297574996948,0.0975197181105613,0.9904575943946838,0.9904575943946838,0.0,188.0760955810547,190.0,54774.109375,0.0,3133.8037109375,1.0,279.7129211425781,283.300537109375,296.0387878417969,299.4857482910156,293.1499938964844,293.1499938964844,279.75,30976.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931093811988831,1.0,0.0,0.0,3.648576021194458,3.648599147796631,8.882599900061905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.45849609375,0.0,1494.01220703125,1895.4371337890625,0.0,3339.27392578125,0.901961088180542,1.0,0.0,3.0,1.0,0.0
17861520,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8037455081939697,0.3582943677902221,0.3259552121162414,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9323739409446716,0.5603601336479187,0.5330702066421509,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9899684190750122,0.6720835566520691,0.4703914523124695,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8426481485366821,0.4168822467327118,0.3982255756855011,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6899494528770447,0.2239254117012024,1.0275301933288574,285.0422058105469,284.95001220703125,298.99566650390625,293.0762939453125,297.5860900878906,297.1044311523437,285.0392761230469,1.0,0.630419135093689,0.348235011100769,0.348235011100769,1.0,1.0,-3.308552026748657,0.840709924697876,2.467842102050781,0.0975021421909332,0.9997339844703674,0.9997339844703674,0.0,189.1627655029297,193.0,54932.8203125,0.0,3132.9384765625,1.0,279.7413330078125,283.27447509765625,296.05572509765625,299.5503845214844,293.1499938964844,293.1499938964844,279.45001220703125,31299.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928154110908508,1.0,0.0,0.0,3.7206215858459473,3.7206454277038574,9.236858886652044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0,0.0,1577.3201904296875,1895.4371337890625,0.0,3336.527099609375,0.9177342057228088,1.0,0.0,3.0,1.0,0.0
17861580,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.797386646270752,0.3556731641292572,0.3241208791732788,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9242280721664428,0.5569237470626831,0.5304107666015625,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9851161241531372,0.6711376905441284,0.4702150523662567,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8370294570922852,0.4147961437702179,0.3967504799365997,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6843183636665344,0.222279280424118,1.0219272375106812,284.8763732910156,284.95001220703125,298.9811706542969,293.0595703125,297.573974609375,297.09332275390625,284.8780212402344,1.0,0.6305144429206848,0.3484471142292022,0.3484471142292022,1.0,1.0,-3.2944374084472656,0.8369318246841431,2.457505464553833,0.09700608253479,0.8713464736938477,0.8713464736938477,0.0,192.7552185058593,193.0,55651.6953125,0.0,3122.162353515625,1.0,279.4580383300781,283.0987854003906,296.09881591796875,299.7259216308594,293.1499938964844,293.1499938964844,279.45001220703125,38412.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043703079223632,1.0,0.0,0.0,3.650954484939575,3.650979042053223,8.894184588825738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.599609375,0.0,1552.2830810546875,1895.4371337890625,0.0,3444.286865234375,0.906795084476471,1.0,0.0,3.0,1.0,0.0
17861640,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7970011234283447,0.3555366098880768,0.3239973187446594,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9237422347068788,0.5567412972450256,0.5302394032478333,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9848087430000304,0.6710937023162842,0.4701791405677795,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8366913199424744,0.4146819412708282,0.3966465592384338,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6839773058891296,0.2221857160329818,1.0215474367141724,284.8785095214844,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0927429199219,284.8800048828125,1.0,0.6305010914802551,0.3484582901000976,0.3484582901000976,1.0,1.0,-3.293457508087158,0.8366591930389404,2.4567983150482178,0.096949391067028,0.8703902363777161,0.8703902363777161,0.0,192.96340942382807,196.0,55621.6953125,0.0,3121.185546875,1.0,279.4568176269531,283.1009521484375,296.0953369140625,299.7183837890625,293.1499938964844,293.1499938964844,279.75,38426.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044774770736694,1.0,0.0,0.0,3.6455442905426025,3.645568609237671,8.867843916959828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.64306640625,0.0,1546.347900390625,1895.4371337890625,0.0,3445.283935546875,0.9057447910308838,1.0,0.0,3.0,1.0,0.0
17861700,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7936561703681946,0.3545370101928711,0.3229314386844635,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.919500470161438,0.5552888512611389,0.5286980867385864,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9821813106536864,0.6711687445640564,0.4700151085853576,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8337472677230835,0.4138194918632507,0.3957253098487854,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6809495091438293,0.2214007377624511,1.0179659128189087,284.99755859375,284.95001220703125,298.97271728515625,293.0497436523437,297.5694885253906,297.0903015136719,284.9994812011719,1.0,0.6303792595863342,0.3485698997974396,0.3485698997974396,1.0,1.0,-3.284703731536865,0.8342609405517578,2.4504427909851074,0.0964165851473808,0.9459273219108582,0.9459273219108582,0.0,194.7867889404297,196.0,54601.52734375,0.0,3112.277099609375,1.0,279.7013854980469,283.23876953125,296.02392578125,299.4830627441406,293.1499938964844,293.1499938964844,279.75,34424.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985674381256104,1.0,0.0,0.0,3.6815552711486816,3.681579351425171,9.043903901329032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.16796875,0.0,1556.6710205078125,1895.4371337890625,0.0,3390.22705078125,0.9127830266952516,1.0,0.0,3.0,1.0,0.0
17861760,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7913022637367249,0.3537383377552032,0.3222408890724182,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.916439950466156,0.5540518760681152,0.5275581479072571,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9804525375366212,0.6714910268783569,0.4702565670013428,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8316516280174255,0.4131359755992889,0.3951052129268646,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6787024140357971,0.2207311689853668,1.0151256322860718,284.988037109375,284.95001220703125,298.9649963378906,293.04071044921875,297.5675354003906,297.0902099609375,284.9864807128906,1.0,0.6303573250770569,0.3487369120121002,0.3487369120121002,1.0,1.0,-3.2786285877227783,0.8328503966331482,2.4457781314849854,0.0963075011968612,0.9546971321105956,0.9546971321105956,0.0,196.1512908935547,199.0,54581.36328125,0.0,3106.664794921875,1.0,279.7431030273437,283.23260498046875,296.0175170898437,299.5093688964844,293.1499938964844,293.1499938964844,279.45001220703125,33752.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961042165756226,1.0,0.0,0.0,3.740201234817505,3.740225791931152,9.334331707577804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9443359375,0.0,1618.62744140625,1895.4371337890625,0.0,3367.243408203125,0.9237709641456604,1.0,0.0,3.0,1.0,0.0
17861820,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7853454351425171,0.3511259257793426,0.3202944695949554,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9090853333473206,0.5505324602127075,0.524681568145752,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9755955338478088,0.6706786751747131,0.4700698554515838,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8264430165290833,0.410966008901596,0.3934338688850403,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6732953786849976,0.2189242392778396,1.0084185600280762,284.8825988769531,284.95001220703125,298.9493408203125,293.0224914550781,297.5565185546875,297.0807800292969,284.884521484375,1.0,0.6301385760307312,0.3490709066390991,0.3490709066390991,1.0,1.0,-3.262538194656372,0.8288020491600037,2.433736085891724,0.0959184691309928,0.84709233045578,0.84709233045578,0.0,199.55311584472656,202.0,54846.9140625,0.0,3090.669677734375,1.0,279.45721435546875,283.11651611328125,296.0421447753906,299.6189880371094,293.1499938964844,293.1499938964844,279.75,39998.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039992094039916,1.0,0.0,0.0,3.5794739723205566,3.579498052597046,8.549322956241667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.43798828125,0.0,1485.45068359375,1895.4371337890625,0.0,3440.83349609375,0.8928560018539429,1.0,0.0,3.0,1.0,0.0
17861880,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7853454351425171,0.3511259257793426,0.3202944695949554,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9090853333473206,0.5505324602127075,0.524681568145752,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9755955338478088,0.6706786751747131,0.4700698554515838,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8264430165290833,0.410966008901596,0.3934338688850403,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6732953786849976,0.2189242392778396,1.0084185600280762,284.8825988769531,284.95001220703125,298.9493408203125,293.0224914550781,297.5565185546875,297.0807800292969,284.884521484375,1.0,0.6301385760307312,0.3490709066390991,0.3490709066390991,1.0,1.0,-3.262538194656372,0.8288020491600037,2.433736085891724,0.0959184691309928,0.84709233045578,0.84709233045578,0.0,199.55311584472656,202.0,54846.9140625,0.0,3090.669677734375,1.0,279.45721435546875,283.11651611328125,296.0421447753906,299.6189880371094,293.1499938964844,293.1499938964844,279.75,39998.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039992094039916,1.0,0.0,0.0,3.5794739723205566,3.579498052597046,8.549322956241667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.43798828125,0.0,1485.45068359375,1895.4371337890625,0.0,3440.83349609375,0.8928560018539429,1.0,0.0,3.0,1.0,0.0
17861940,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.780543863773346,0.3494624495506286,0.3187001645565033,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.903330624103546,0.5479738116264343,0.5221602320671082,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9717515110969543,0.6711810827255249,0.4702762067317962,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8221832513809204,0.4095164239406585,0.392000287771225,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6687527894973755,0.2174938172101974,1.0020673274993896,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5524597167969,297.0805969238281,284.9891357421875,1.0,0.6299105286598206,0.349404901266098,0.349404901266098,1.0,1.0,-3.2484676837921143,0.8253858685493469,2.423081874847412,0.0955005884170532,0.9322938323020936,0.9322938323020936,0.0,202.3559112548828,205.0,53840.09375,0.0,3075.828125,1.0,279.7417907714844,283.2456359863281,295.9716796875,299.41485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935779333114624,1.0,0.0,0.0,3.673222541809082,3.673246383666992,9.003010745800566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.380859375,0.0,1544.540771484375,1895.4371337890625,0.0,3343.651611328125,0.9091493487358092,1.0,0.0,3.0,1.0,0.0
17862000,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.780543863773346,0.3494624495506286,0.3187001645565033,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.903330624103546,0.5479738116264343,0.5221602320671082,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9717515110969543,0.6711810827255249,0.4702762067317962,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8221832513809204,0.4095164239406585,0.392000287771225,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6687527894973755,0.2174938172101974,1.0020673274993896,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5524597167969,297.0805969238281,284.9891357421875,1.0,0.6299105286598206,0.349404901266098,0.349404901266098,1.0,1.0,-3.2484676837921143,0.8253858685493469,2.423081874847412,0.0955005884170532,0.9322938323020936,0.9322938323020936,0.0,202.3559112548828,205.0,53840.09375,0.0,3075.828125,1.0,279.7417907714844,283.2456359863281,295.9716796875,299.41485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935779333114624,1.0,0.0,0.0,3.673222541809082,3.673246383666992,9.003010745800566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.380859375,0.0,1544.540771484375,1895.4371337890625,0.0,3343.651611328125,0.9091493487358092,1.0,0.0,3.0,1.0,0.0
17862060,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7750711441040039,0.3468907177448272,0.3167782425880432,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.897102415561676,0.5444923639297485,0.5193070769309998,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9669568538665771,0.6703200340270996,0.4700471460819244,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.81732577085495,0.4073735475540161,0.3903450667858124,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.663788378238678,0.2156857699155807,0.995311975479126,284.89434814453125,284.95001220703125,298.91717529296875,292.9855041503906,297.5422058105469,297.0722961425781,284.8953857421875,1.0,0.6296511888504028,0.34980109333992,0.34980109333992,1.0,1.0,-3.2323453426361084,0.8214815258979797,2.410863876342773,0.095279611647129,0.8364113569259644,0.8364113569259644,0.0,205.6402587890625,208.0,54075.07421875,0.0,3059.31396484375,1.0,279.45831298828125,283.13775634765625,296.0007019042969,299.5272827148437,293.1499938964844,293.1499938964844,279.75,39776.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006713628768921,1.0,0.0,0.0,3.511336326599121,3.511359691619873,8.226936643040972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.767578125,0.0,1411.481201171875,1895.4371337890625,0.0,3409.841796875,0.8777375817298889,1.0,0.0,3.0,1.0,0.0
17862120,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7750711441040039,0.3468907177448272,0.3167782425880432,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.897102415561676,0.5444923639297485,0.5193070769309998,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9669568538665771,0.6703200340270996,0.4700471460819244,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.81732577085495,0.4073735475540161,0.3903450667858124,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.663788378238678,0.2156857699155807,0.995311975479126,284.89434814453125,284.95001220703125,298.91717529296875,292.9855041503906,297.5422058105469,297.0722961425781,284.8953857421875,1.0,0.6296511888504028,0.34980109333992,0.34980109333992,1.0,1.0,-3.2323453426361084,0.8214815258979797,2.410863876342773,0.095279611647129,0.8364113569259644,0.8364113569259644,0.0,205.6402587890625,208.0,54075.07421875,0.0,3059.31396484375,1.0,279.45831298828125,283.13775634765625,296.0007019042969,299.5272827148437,293.1499938964844,293.1499938964844,279.75,39776.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006713628768921,1.0,0.0,0.0,3.511336326599121,3.511359691619873,8.226936643040972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.767578125,0.0,1411.481201171875,1895.4371337890625,0.0,3409.841796875,0.8777375817298889,1.0,0.0,3.0,1.0,0.0
17862180,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7705298662185669,0.3451606631278991,0.3151595294475555,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.891814649105072,0.5418576002120972,0.5167534351348877,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9630314111709596,0.670629620552063,0.4701573550701141,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8131551146507263,0.4058614373207092,0.3888842165470123,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6595012545585632,0.2142025083303451,0.9888161420822144,284.9911499023437,284.95001220703125,298.9006042480469,292.9668884277344,297.53814697265625,297.0722351074219,284.99005126953125,1.0,0.6293908357620239,0.350197285413742,0.350197285413742,1.0,1.0,-3.217886447906494,0.8181016445159912,2.399784803390503,0.0950397402048111,0.9179123640060424,0.9179123640060424,0.0,208.4390106201172,211.0,53126.3671875,0.0,3043.802001953125,1.0,279.7411499023437,283.2568664550781,295.9336853027344,299.3314208984375,293.1499938964844,293.1499938964844,279.45001220703125,33908.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901841640472412,1.0,0.0,0.0,3.61240029335022,3.612423658370972,8.707330607649055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4697265625,0.0,1476.2498779296875,1895.4371337890625,0.0,3311.929931640625,0.8953203558921814,1.0,0.0,3.0,1.0,0.0
17862240,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7705298662185669,0.3451606631278991,0.3151595294475555,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.891814649105072,0.5418576002120972,0.5167534351348877,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9630314111709596,0.670629620552063,0.4701573550701141,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8131551146507263,0.4058614373207092,0.3888842165470123,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6595012545585632,0.2142025083303451,0.9888161420822144,284.9911499023437,284.95001220703125,298.9006042480469,292.9668884277344,297.53814697265625,297.0722351074219,284.99005126953125,1.0,0.6293908357620239,0.350197285413742,0.350197285413742,1.0,1.0,-3.217886447906494,0.8181016445159912,2.399784803390503,0.0950397402048111,0.9179123640060424,0.9179123640060424,0.0,208.4390106201172,211.0,53126.3671875,0.0,3043.802001953125,1.0,279.7411499023437,283.2568664550781,295.9336853027344,299.3314208984375,293.1499938964844,293.1499938964844,279.45001220703125,33908.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901841640472412,1.0,0.0,0.0,3.61240029335022,3.612423658370972,8.707330607649055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4697265625,0.0,1476.2498779296875,1895.4371337890625,0.0,3311.929931640625,0.8953203558921814,1.0,0.0,3.0,1.0,0.0
17862300,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7682186365127563,0.3439010679721832,0.3143304586410522,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8891238570213318,0.5401439070701599,0.5154659152030945,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9609361290931702,0.670172393321991,0.470155656337738,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8109992146492004,0.4048138260841369,0.388160228729248,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6573681831359863,0.2133131623268127,0.985672116279602,284.8665466308594,284.95001220703125,298.89215087890625,292.95758056640625,297.5334167480469,297.0687255859375,284.8648681640625,1.0,0.6292968988418579,0.3503953516483307,0.3503953516483307,1.0,1.0,-3.2106945514678955,0.8164132833480835,2.3942813873291016,0.09503685683012,0.8281526565551758,0.8281526565551758,0.0,209.9291076660156,211.0,53766.06640625,0.0,3036.6494140625,1.0,279.499267578125,283.1195373535156,295.983642578125,299.5262145996094,293.1499938964844,293.1499938964844,279.45001220703125,38945.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959611654281616,1.0,0.0,0.0,3.553306579589844,3.553330183029175,8.42478186768858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.140625,0.0,1449.6859130859375,1895.4371337890625,0.0,3365.908203125,0.8832728266716003,1.0,0.0,3.0,1.0,0.0
17862360,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.765296459197998,0.3425293564796448,0.3131791353225708,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8858013153076172,0.5382989048957825,0.513823390007019,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9580731391906738,0.669571578502655,0.4697893857955932,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.808239221572876,0.4036450386047363,0.38715860247612,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6547681093215942,0.2123295813798904,0.9817721247673036,284.8983154296875,284.95001220703125,298.88360595703125,292.9482727050781,297.5276794433594,297.0639038085937,284.8996276855469,1.0,0.6290743947029114,0.3506202101707458,0.3506202101707458,1.0,1.0,-3.201003074645996,0.8140093684196472,2.386993646621704,0.0948355793952941,0.8262821435928345,0.8262821435928345,0.0,211.7476959228516,214.0,53312.890625,0.0,3026.015625,1.0,279.45855712890625,283.1529846191406,295.9638366699219,299.44342041015625,293.1499938964844,293.1499938964844,279.75,39800.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897310197353363,1.0,0.0,0.0,3.4475839138031006,3.4476065635681152,7.930909191600222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.1875,0.0,1346.27685546875,1895.4371337890625,0.0,3378.49853515625,0.8637096285820007,1.0,0.0,3.0,1.0,0.0
17862420,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.760919988155365,0.3407036066055298,0.3114880919456482,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8806585073471069,0.5355477333068848,0.5111755132675171,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.95397686958313,0.6696381568908691,0.4697446227073669,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8038922548294067,0.4020276367664337,0.3856118321418762,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6506426930427551,0.210760161280632,0.9749376773834229,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.52313232421875,297.0634765625,284.9877319335937,1.0,0.6287444829940796,0.3510699570178985,0.3510699570178985,1.0,1.0,-3.185648202896118,0.810476541519165,2.375171661376953,0.0946695655584335,0.9037936329841614,0.9037936329841614,0.0,214.5855865478516,217.0,52410.25,0.0,3009.02685546875,1.0,279.74078369140625,283.265625,295.8964233398437,299.24969482421875,293.1499938964844,293.1499938964844,279.45001220703125,33882.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867892622947693,1.0,0.0,0.0,3.5545032024383545,3.554525852203369,8.430457114627643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.025390625,0.0,1414.068359375,1895.4371337890625,0.0,3280.16845703125,0.8822839856147766,1.0,0.0,3.0,1.0,0.0
17862480,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.760919988155365,0.3407036066055298,0.3114880919456482,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8806585073471069,0.5355477333068848,0.5111755132675171,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.95397686958313,0.6696381568908691,0.4697446227073669,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8038922548294067,0.4020276367664337,0.3856118321418762,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6506426930427551,0.210760161280632,0.9749376773834229,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.52313232421875,297.0634765625,284.9877319335937,1.0,0.6287444829940796,0.3510699570178985,0.3510699570178985,1.0,1.0,-3.185648202896118,0.810476541519165,2.375171661376953,0.0946695655584335,0.9037936329841614,0.9037936329841614,0.0,214.5855865478516,217.0,52410.25,0.0,3009.02685546875,1.0,279.74078369140625,283.265625,295.8964233398437,299.24969482421875,293.1499938964844,293.1499938964844,279.45001220703125,33882.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867892622947693,1.0,0.0,0.0,3.5545032024383545,3.554525852203369,8.430457114627643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.025390625,0.0,1414.068359375,1895.4371337890625,0.0,3280.16845703125,0.8822839856147766,1.0,0.0,3.0,1.0,0.0
17862540,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7559256553649902,0.3380178809165954,0.3094398379325866,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8748694658279419,0.5319119691848755,0.5081525444984436,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9488845467567444,0.6683773398399353,0.4692185819149017,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7988889813423157,0.3997308611869812,0.3837961554527282,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6461263298988342,0.2088149636983871,0.96753191947937,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.512451171875,297.0550842285156,284.9021911621094,1.0,0.6283475756645203,0.3515196740627289,0.3515196740627289,1.0,1.0,-3.1678380966186523,0.8061458468437195,2.361692190170288,0.0944167673587799,0.8166773915290833,0.8166773915290833,0.0,217.9062347412109,220.0,52566.453125,0.0,2989.60400390625,1.0,279.45928955078125,283.1669921875,295.9261169433594,299.35858154296875,293.1499938964844,293.1499938964844,279.75,39601.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938133120536804,1.0,0.0,0.0,3.388315439224243,3.3883376121521,7.660568144274293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.89990234375,0.0,1286.0706787109375,1895.4371337890625,0.0,3345.850341796875,0.8505446910858154,1.0,0.0,3.0,1.0,0.0
17862600,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7559256553649902,0.3380178809165954,0.3094398379325866,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8748694658279419,0.5319119691848755,0.5081525444984436,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9488845467567444,0.6683773398399353,0.4692185819149017,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7988889813423157,0.3997308611869812,0.3837961554527282,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6461263298988342,0.2088149636983871,0.96753191947937,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.512451171875,297.0550842285156,284.9021911621094,1.0,0.6283475756645203,0.3515196740627289,0.3515196740627289,1.0,1.0,-3.1678380966186523,0.8061458468437195,2.361692190170288,0.0944167673587799,0.8166773915290833,0.8166773915290833,0.0,217.9062347412109,220.0,52566.453125,0.0,2989.60400390625,1.0,279.45928955078125,283.1669921875,295.9261169433594,299.35858154296875,293.1499938964844,293.1499938964844,279.75,39601.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938133120536804,1.0,0.0,0.0,3.388315439224243,3.3883376121521,7.660568144274293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.89990234375,0.0,1286.0706787109375,1895.4371337890625,0.0,3345.850341796875,0.8505446910858154,1.0,0.0,3.0,1.0,0.0
17862660,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7529128193855286,0.3367219567298889,0.3081601560115814,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8713271021842957,0.5299672484397888,0.5061973333358765,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9458273649215698,0.6682800054550171,0.4689925909042358,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7958065867424011,0.398555189371109,0.3826111853122711,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.643307089805603,0.207680344581604,0.9624483585357666,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5090026855469,297.05450439453125,284.99810791015625,1.0,0.6280348300933838,0.3518828749656677,0.3518828749656677,1.0,1.0,-3.15613341331482,0.8034849166870117,2.352648496627808,0.0942917689681053,0.8900694251060486,0.8900694251060486,0.0,219.92648315429688,220.0,51719.60546875,0.0,2976.054443359375,1.0,279.72052001953125,283.2832946777344,295.8542785644531,299.1446838378906,293.1499938964844,293.1499938964844,279.75,33561.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846926689147949,1.0,0.0,0.0,3.4698915481567383,3.469913482666016,8.033875928958878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.4501953125,0.0,1324.520751953125,1895.4371337890625,0.0,3260.541015625,0.8635936379432678,1.0,0.0,3.0,1.0,0.0
17862720,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7517566680908203,0.3361079692840576,0.307691752910614,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8699303269386292,0.5290542244911194,0.5054243206977844,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9446982741355896,0.6681997179985046,0.4690248072147369,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7946053147315979,0.3980120420455932,0.3821695148944855,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6421850323677063,0.2071632295846939,0.9603724479675292,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5074768066406,297.0543212890625,284.98492431640625,1.0,0.6279411315917969,0.3520537912845611,0.3520537912845611,1.0,1.0,-3.151653289794922,0.802557110786438,2.3490960597991943,0.094369001686573,0.8894199132919312,0.8894199132919312,0.0,220.74952697753903,223.0,51673.84375,0.0,2971.14990234375,1.0,279.7402648925781,283.2745361328125,295.8592224121094,299.1666564941406,293.1499938964844,293.1499938964844,280.04998779296875,33899.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831902742385864,1.0,0.0,0.0,3.4949607849121094,3.494982957839966,8.150381063387613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.380859375,0.0,1352.377685546875,1895.4371337890625,0.0,3246.470947265625,0.8689461350440979,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7481874823570251,0.334371954202652,0.3062472641468048,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8656185269355774,0.5264120697975159,0.5030527710914612,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.941123068332672,0.6681631803512573,0.4690964519977569,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7908956408500671,0.3964894711971283,0.380842387676239,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6387682557106018,0.2056643515825271,0.954157054424286,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05548095703125,285.039306640625,1.0,0.6277440786361694,0.3525879085063934,0.3525879085063934,1.0,1.0,-3.138081789016724,0.7997862696647644,2.3382954597473145,0.0946149155497551,0.9900487065315248,0.9900487065315248,0.0,223.38555908203125,226.0,51060.046875,0.0,2957.116943359375,1.0,280.041015625,283.35418701171875,295.84765625,299.1001281738281,293.1499938964844,293.1499938964844,279.75,31160.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748176693916321,1.0,0.0,0.0,3.6881754398345934,3.688198804855346,9.076458127310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.46435546875,0.0,1539.4705810546875,1895.4371337890625,0.0,3167.997314453125,0.9103283286094666,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7481874823570251,0.334371954202652,0.3062472641468048,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8656185269355774,0.5264120697975159,0.5030527710914612,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.941123068332672,0.6681631803512573,0.4690964519977569,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7908956408500671,0.3964894711971283,0.380842387676239,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6387682557106018,0.2056643515825271,0.954157054424286,285.0424194335937,284.95001220703125,298.81085205078125,292.8753662109375,297.5038757324219,297.05548095703125,285.039306640625,1.0,0.6277440786361694,0.3525879085063934,0.3525879085063934,1.0,1.0,-3.138081789016724,0.7997862696647644,2.3382954597473145,0.0946149155497551,0.9900487065315248,0.9900487065315248,0.0,223.38555908203125,226.0,51060.046875,0.0,2957.116943359375,1.0,280.041015625,283.35418701171875,295.84765625,299.1001281738281,293.1499938964844,293.1499938964844,279.75,31160.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748176693916321,1.0,0.0,0.0,3.6881754398345934,3.688198804855346,9.076458127310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.46435546875,0.0,1539.4705810546875,1895.4371337890625,0.0,3167.997314453125,0.9103283286094666,1.0,0.0,3.0,1.0,0.0
