time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7460431456565857,0.3329578340053558,0.305330365896225,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8630905151367188,0.5245274901390076,0.5016635060310364,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9387856721878052,0.6673052310943604,0.4688783586025238,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7886830568313599,0.3952942192554474,0.3800314366817474,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6368204355239868,0.2046804875135421,0.95074862241745,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49810791015625,297.05096435546875,284.87432861328125,1.0,0.6276230812072754,0.3528549671173095,0.3528549671173095,1.0,1.0,-3.129981517791748,0.7979733943939209,2.332008123397827,0.0946983322501182,0.8878555297851562,0.8878555297851562,0.0,224.9878845214844,226.0,52048.46875,0.0,2948.926025390625,1.0,279.7962341308594,283.1762084960937,295.9100036621094,299.3321228027344,293.1499938964844,293.1499938964844,279.75,35398.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829712271690369,1.0,0.0,0.0,3.69420862197876,3.694232940673828,9.106177571993612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.44775390625,0.0,1578.3599853515625,1895.4371337890625,0.0,3244.418701171875,0.9125942587852478,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7432060241699219,0.3312878310680389,0.3039856255054474,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8598483204841614,0.5223528146743774,0.4997957050800323,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9354724287986756,0.6660931706428528,0.4681677222251892,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7857685089111328,0.3938448429107666,0.3788384795188904,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6343404054641724,0.2035189568996429,0.9462906122207642,284.87615966796875,284.95001220703125,298.7912292480469,292.8578491210937,297.49029541015625,297.0437927246094,284.87799072265625,1.0,0.627315878868103,0.3531268835067749,0.3531268835067749,1.0,1.0,-3.1184751987457275,0.7950878143310547,2.323387384414673,0.0944354608654975,0.8581891655921936,0.8581891655921936,0.0,227.003158569336,229.0,51631.125,0.0,2935.95654296875,1.0,279.7571105957031,283.1816101074219,295.8943176269531,299.2676086425781,293.1499938964844,293.1499938964844,280.04998779296875,38822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866584300994873,1.0,0.0,0.0,3.600517988204956,3.6005420684814453,8.650142149235762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.4931640625,0.0,1499.6416015625,1895.4371337890625,0.0,3278.94384765625,0.8960105180740356,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.73887699842453,0.3291106522083282,0.301909476518631,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8547682762145996,0.5191718339920044,0.4966733753681183,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9306496381759644,0.6653466820716858,0.4674695134162903,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7812020778656006,0.3918226361274719,0.3768649697303772,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6302587985992432,0.2016436904668808,0.9380398392677308,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.0407409667969,284.984619140625,1.0,0.6267068982124329,0.3536707460880279,0.3536707460880279,1.0,1.0,-3.099084854125977,0.7904649376869202,2.308619976043701,0.0940290838479995,0.9415406584739684,0.9415406584739684,0.0,230.116943359375,232.0,50574.41015625,0.0,2912.76318359375,1.0,280.0419616699219,283.3133544921875,295.81365966796875,299.0560913085937,293.1499938964844,293.1499938964844,279.75,33812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772475123405457,1.0,0.0,0.0,3.6959645748138414,3.695988655090332,9.11483652998868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.810546875,0.0,1568.34033203125,1895.4371337890625,0.0,3190.7802734375,0.9140084981918336,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.73887699842453,0.3291106522083282,0.301909476518631,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8547682762145996,0.5191718339920044,0.4966733753681183,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9306496381759644,0.6653466820716858,0.4674695134162903,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7812020778656006,0.3918226361274719,0.3768649697303772,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6302587985992432,0.2016436904668808,0.9380398392677308,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830627441406,297.0407409667969,284.984619140625,1.0,0.6267068982124329,0.3536707460880279,0.3536707460880279,1.0,1.0,-3.099084854125977,0.7904649376869202,2.308619976043701,0.0940290838479995,0.9415406584739684,0.9415406584739684,0.0,230.116943359375,232.0,50574.41015625,0.0,2912.76318359375,1.0,280.0419616699219,283.3133544921875,295.81365966796875,299.0560913085937,293.1499938964844,293.1499938964844,279.75,33812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772475123405457,1.0,0.0,0.0,3.6959645748138414,3.695988655090332,9.11483652998868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.810546875,0.0,1568.34033203125,1895.4371337890625,0.0,3190.7802734375,0.9140084981918336,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7343621850013733,0.3261750042438507,0.2996567785739898,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8495346903800964,0.5152103304862976,0.4933635890483856,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9254332780838012,0.6633501052856445,0.4664699733257293,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7764592170715332,0.3891999721527099,0.3747583627700805,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6260569095611572,0.1994491964578628,0.9295447468757628,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0313720703125,284.8835144042969,1.0,0.6260465383529663,0.354214608669281,0.354214608669281,1.0,1.0,-3.0784575939178467,0.7854164838790894,2.293041229248047,0.0936639904975891,0.8333073854446411,0.8333073854446411,0.0,233.44708251953125,220.0,50737.34765625,0.0,2888.383056640625,1.0,279.757568359375,283.2016906738281,295.8424072265625,299.16217041015625,293.1499938964844,293.1499938964844,280.04998779296875,40437.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849804401397705,1.0,0.0,0.0,3.5177924633026123,3.5178158283233643,8.257217132268124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.859375,0.0,1422.9918212890625,1895.4371337890625,0.0,3263.23583984375,0.879650354385376,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7343621850013733,0.3261750042438507,0.2996567785739898,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8495346903800964,0.5152103304862976,0.4933635890483856,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9254332780838012,0.6633501052856445,0.4664699733257293,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7764592170715332,0.3891999721527099,0.3747583627700805,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6260569095611572,0.1994491964578628,0.9295447468757628,284.88134765625,284.95001220703125,298.75,292.8241882324219,297.4708251953125,297.0313720703125,284.8835144042969,1.0,0.6260465383529663,0.354214608669281,0.354214608669281,1.0,1.0,-3.0784575939178467,0.7854164838790894,2.293041229248047,0.0936639904975891,0.8333073854446411,0.8333073854446411,0.0,233.44708251953125,220.0,50737.34765625,0.0,2888.383056640625,1.0,279.757568359375,283.2016906738281,295.8424072265625,299.16217041015625,293.1499938964844,293.1499938964844,280.04998779296875,40437.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849804401397705,1.0,0.0,0.0,3.5177924633026123,3.5178158283233643,8.257217132268124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.859375,0.0,1422.9918212890625,1895.4371337890625,0.0,3263.23583984375,0.879650354385376,1.0,0.0,3.0,1.0,0.0
17863260,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7347158193588257,0.3241642415523529,0.2975132465362549,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.850136399269104,0.5121744871139526,0.4901482462882995,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9279614090919496,0.6626521348953247,0.4656603932380676,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7772631049156189,0.3872775733470917,0.3726318776607513,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.625798225402832,0.1976270377635955,0.920243799686432,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.030517578125,284.9852905273437,1.0,0.6210636496543884,0.3549151122570038,0.3549151122570038,1.0,1.0,-3.057299852371216,0.780608057975769,2.2766919136047363,0.0935029909014701,0.915299952030182,0.915299952030182,0.0,229.61935424804688,208.0,49691.87890625,0.0,2825.829833984375,1.0,280.04132080078125,283.32861328125,295.7689514160156,298.9549560546875,293.1499938964844,293.1499938964844,279.75,34104.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732321262359619,1.0,0.0,0.0,3.613481283187866,3.613504648208618,8.712542580724403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0947265625,0.0,1478.8787841796875,1895.4371337890625,0.0,3153.12744140625,0.8957198858261108,1.0,0.0,3.0,1.0,0.0
17863320,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7347158193588257,0.3241642415523529,0.2975132465362549,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.850136399269104,0.5121744871139526,0.4901482462882995,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9279614090919496,0.6626521348953247,0.4656603932380676,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7772631049156189,0.3872775733470917,0.3726318776607513,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.625798225402832,0.1976270377635955,0.920243799686432,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46484375,297.030517578125,284.9852905273437,1.0,0.6210636496543884,0.3549151122570038,0.3549151122570038,1.0,1.0,-3.057299852371216,0.780608057975769,2.2766919136047363,0.0935029909014701,0.915299952030182,0.915299952030182,0.0,229.61935424804688,208.0,49691.87890625,0.0,2825.829833984375,1.0,280.04132080078125,283.32861328125,295.7689514160156,298.9549560546875,293.1499938964844,293.1499938964844,279.75,34104.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732321262359619,1.0,0.0,0.0,3.613481283187866,3.613504648208618,8.712542580724403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0947265625,0.0,1478.8787841796875,1895.4371337890625,0.0,3153.12744140625,0.8957198858261108,1.0,0.0,3.0,1.0,0.0
17863380,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.737104594707489,0.3213849365711212,0.2949877083301544,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8533254265785217,0.5083301663398743,0.486517995595932,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.933805525302887,0.6606266498565674,0.4643243253231048,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7805559635162354,0.3847475349903106,0.3701833188533783,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6273581385612488,0.1955268234014511,0.910121500492096,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.0232849121094,284.8937072753906,1.0,0.6139931678771973,0.3556155860424042,0.3556155860424042,1.0,1.0,-3.033188819885254,0.7748308181762695,2.2583580017089844,0.0931655466556549,0.8187016248703003,0.8187016248703003,0.0,222.3700256347656,196.0,49759.5390625,0.0,2740.51171875,1.0,279.75885009765625,283.2276916503906,295.8016357421875,299.0600280761719,293.1499938964844,293.1499938964844,280.04998779296875,40280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800123333930969,1.0,0.0,0.0,3.427196741104126,3.4272193908691406,7.837388693587855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3232421875,0.0,1329.2010498046875,1895.4371337890625,0.0,3216.696044921875,0.8597005009651184,1.0,0.0,3.0,1.0,0.0
17863440,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.737104594707489,0.3213849365711212,0.2949877083301544,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8533254265785217,0.5083301663398743,0.486517995595932,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.933805525302887,0.6606266498565674,0.4643243253231048,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7805559635162354,0.3847475349903106,0.3701833188533783,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6273581385612488,0.1955268234014511,0.910121500492096,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533996582031,297.0232849121094,284.8937072753906,1.0,0.6139931678771973,0.3556155860424042,0.3556155860424042,1.0,1.0,-3.033188819885254,0.7748308181762695,2.2583580017089844,0.0931655466556549,0.8187016248703003,0.8187016248703003,0.0,222.3700256347656,196.0,49759.5390625,0.0,2740.51171875,1.0,279.75885009765625,283.2276916503906,295.8016357421875,299.0600280761719,293.1499938964844,293.1499938964844,280.04998779296875,40280.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800123333930969,1.0,0.0,0.0,3.427196741104126,3.4272193908691406,7.837388693587855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3232421875,0.0,1329.2010498046875,1895.4371337890625,0.0,3216.696044921875,0.8597005009651184,1.0,0.0,3.0,1.0,0.0
17863500,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7389978170394897,0.3203620910644531,0.2937241792678833,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8557648062705994,0.5067668557167053,0.4846829771995544,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9378166794776917,0.660140335559845,0.4636496007442474,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7829945683479309,0.3837478756904602,0.3689225614070892,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6286830902099609,0.19461490213871,0.9048561453819276,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.44976806640625,297.022705078125,285.00421142578125,1.0,0.6099295616149902,0.3559658229351043,0.3559658229351043,1.0,1.0,-3.020802497863769,0.7718293070793152,2.2489731311798096,0.0928466394543647,0.8907678723335266,0.8907678723335266,0.0,217.85220336914065,196.0,48825.71484375,0.0,2693.070556640625,1.0,279.99609375,283.3554992675781,295.7314453125,298.83111572265625,293.1499938964844,293.1499938964844,280.04998779296875,34838.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720213174819946,1.0,0.0,0.0,3.467021942138672,3.467043876647949,8.020592758839484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8994140625,0.0,1330.708984375,1895.4371337890625,0.0,3141.771240234375,0.8656637668609619,1.0,0.0,3.0,1.0,0.0
17863560,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7417181730270386,0.3194538950920105,0.2927294075489044,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8591269850730896,0.5053273439407349,0.4831382632255554,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.94296795129776,0.6597616672515869,0.4632686674594879,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7863088846206665,0.3828552663326263,0.3678851723670959,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6306476593017578,0.1937895566225052,0.9001778960227966,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.4471130371094,297.0234375,284.9844055175781,1.0,0.605741560459137,0.3563661873340606,0.3563661873340606,1.0,1.0,-3.0104191303253174,0.7695914506912231,2.240827798843384,0.0928771123290062,0.8953761458396912,0.8953761458396912,0.0,212.71310424804688,184.0,48754.75,0.0,2646.62646484375,1.0,280.04119873046875,283.3438415527344,295.72857666015625,298.8566589355469,293.1499938964844,293.1499938964844,280.3500061035156,33931.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680047392845154,1.0,0.0,0.0,3.529698610305786,3.5297210216522217,8.313206194543454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.7451171875,0.0,1388.4315185546875,1895.4371337890625,0.0,3104.09326171875,0.8765849471092224,1.0,0.0,3.0,1.0,0.0
17863620,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.748218297958374,0.3177604377269745,0.2908151149749756,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8671321272850037,0.502595841884613,0.4801494777202606,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9543766975402832,0.6590093970298767,0.4624743163585663,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7941024303436279,0.3811842203140259,0.3658926784992218,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6354742050170898,0.1922684758901596,0.8913053870201111,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0256652832031,285.04595947265625,1.0,0.5970290899276733,0.3571668863296509,0.3571668863296509,1.0,1.0,-2.990508556365967,0.7653850317001343,2.225123405456543,0.0930366739630699,1.0,1.0,0.0,201.78173828125,172.0,47996.56640625,0.0,2552.89697265625,1.0,280.34130859375,283.43096923828125,295.7142639160156,298.779052734375,293.1499938964844,293.1499938964844,280.04998779296875,31206.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582194447517395,1.0,0.0,0.0,3.717862367630005,3.717886209487915,9.22316360174591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.8896484375,0.0,1573.458251953125,1895.4371337890625,0.0,3012.306640625,0.9170316457748412,1.0,0.0,3.0,1.0,0.0
17863680,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.748218297958374,0.3177604377269745,0.2908151149749756,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8671321272850037,0.502595841884613,0.4801494777202606,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9543766975402832,0.6590093970298767,0.4624743163585663,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7941024303436279,0.3811842203140259,0.3658926784992218,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6354742050170898,0.1922684758901596,0.8913053870201111,285.0492858886719,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0256652832031,285.04595947265625,1.0,0.5970290899276733,0.3571668863296509,0.3571668863296509,1.0,1.0,-2.990508556365967,0.7653850317001343,2.225123405456543,0.0930366739630699,1.0,1.0,0.0,201.78173828125,172.0,47996.56640625,0.0,2552.89697265625,1.0,280.34130859375,283.43096923828125,295.7142639160156,298.779052734375,293.1499938964844,293.1499938964844,280.04998779296875,31206.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582194447517395,1.0,0.0,0.0,3.717862367630005,3.717886209487915,9.22316360174591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.8896484375,0.0,1573.458251953125,1895.4371337890625,0.0,3012.306640625,0.9170316457748412,1.0,0.0,3.0,1.0,0.0
17863740,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7542408108711243,0.3147478997707367,0.2880972921848297,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8748180866241455,0.4984703361988067,0.4762829840183258,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9645249247550964,0.6560593247413635,0.4605743587017059,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8014814257621765,0.3783907890319824,0.3632044494152069,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6400648355484009,0.1901646703481674,0.8809570074081421,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280700683594,297.0169372558594,284.8724670410156,1.0,0.5876831412315369,0.3579676151275635,0.3579676151275635,1.0,1.0,-2.9646499156951904,0.7592178583145142,2.205432176589966,0.0927018523216247,0.8625778555870056,0.8625778555870056,0.0,191.2605133056641,160.0,48537.9921875,0.0,2451.47314453125,1.0,280.0577087402344,283.2492980957031,295.7626342773437,298.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,38842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702608346939087,1.0,0.0,0.0,3.632444143295288,3.632468461990357,8.804225899439189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5517578125,0.0,1534.893310546875,1895.4371337890625,0.0,3125.257080078125,0.9031910300254822,1.0,0.0,3.0,1.0,0.0
17863800,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7542408108711243,0.3147478997707367,0.2880972921848297,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8748180866241455,0.4984703361988067,0.4762829840183258,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9645249247550964,0.6560593247413635,0.4605743587017059,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8014814257621765,0.3783907890319824,0.3632044494152069,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6400648355484009,0.1901646703481674,0.8809570074081421,284.8712158203125,284.95001220703125,298.6186218261719,292.7266845703125,297.4280700683594,297.0169372558594,284.8724670410156,1.0,0.5876831412315369,0.3579676151275635,0.3579676151275635,1.0,1.0,-2.9646499156951904,0.7592178583145142,2.205432176589966,0.0927018523216247,0.8625778555870056,0.8625778555870056,0.0,191.2605133056641,160.0,48537.9921875,0.0,2451.47314453125,1.0,280.0577087402344,283.2492980957031,295.7626342773437,298.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,38842.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702608346939087,1.0,0.0,0.0,3.632444143295288,3.632468461990357,8.804225899439189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.5517578125,0.0,1534.893310546875,1895.4371337890625,0.0,3125.257080078125,0.9031910300254822,1.0,0.0,3.0,1.0,0.0
17863860,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7597112059593201,0.31309974193573,0.2860406935214996,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8816858530044556,0.4959492683410644,0.473303884267807,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.972824215888977,0.6547200679779053,0.4590964019298553,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8078998327255249,0.3766950666904449,0.361070454120636,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6441619396209717,0.1887578964233398,0.872623085975647,284.9947204589844,284.95001220703125,298.5946960449219,292.7094421386719,297.4208679199219,297.0152282714844,284.9931640625,1.0,0.580202043056488,0.3586093485355377,0.3586093485355377,1.0,1.0,-2.9442293643951416,0.7543526291847229,2.1898765563964844,0.0922291874885559,0.946592092514038,0.946592092514038,0.0,182.84207153320312,160.0,47427.9453125,0.0,2371.983642578125,1.0,280.3311767578125,283.3929748535156,295.67242431640625,298.7108154296875,293.1499938964844,293.1499938964844,280.3500061035156,33750.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861093282699585,1.0,0.0,0.0,3.7018752098083496,3.701899290084839,9.144013120021556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.65185546875,0.0,1574.5792236328125,1895.4371337890625,0.0,3039.25927734375,0.9154790043830872,1.0,0.0,3.0,1.0,0.0
17863920,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7618962526321411,0.3126250803470611,0.2855330407619476,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8843442797660828,0.4952024519443512,0.4725150465965271,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9758244752883912,0.6543463468551636,0.4587879478931427,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8102987408638,0.3762027323246002,0.3605131208896637,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.64580237865448,0.1883465647697448,0.8702880144119263,284.9855041503906,284.95001220703125,298.5869445800781,292.7038879394531,297.4189758300781,297.01519775390625,284.9840087890625,1.0,0.5778498649597168,0.3588120341300964,0.3588120341300964,1.0,1.0,-2.9388232231140137,0.7531489729881287,2.18567442893982,0.0922063887119293,0.9469192624092102,0.9469192624092102,0.0,180.01168823242188,148.0,47376.04296875,0.0,2348.091552734375,1.0,280.3421936035156,283.3868713378906,295.6732482910156,298.7209777832031,293.1499938964844,293.1499938964844,280.04998779296875,33904.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860077440738678,1.0,0.0,0.0,3.720212459564209,3.720236778259277,9.23482673442777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.3271484375,0.0,1596.717529296875,1895.4371337890625,0.0,3029.73095703125,0.9195086359977722,1.0,0.0,3.0,1.0,0.0
17863980,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7666956782341003,0.3111655116081238,0.2842380404472351,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8902201652526855,0.4931190907955169,0.4705799520015716,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.982134997844696,0.6528525352478027,0.4578770101070404,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.815457284450531,0.3747825622558594,0.3591422438621521,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6494570374488831,0.187265396118164,0.8648363947868347,284.8434143066406,284.95001220703125,298.5692749023437,292.6912536621094,297.4126281738281,297.0125732421875,284.8409118652344,1.0,0.5725067853927612,0.3592658638954162,0.3592658638954162,1.0,1.0,-2.925650358200073,0.7500958442687988,2.1755545139312744,0.0921034663915634,0.8398106694221497,0.8398106694221497,0.0,173.84341430664062,148.0,47978.7734375,0.0,2293.84912109375,1.0,280.0901794433594,283.23388671875,295.7234802246094,298.9053649902344,293.1499938964844,293.1499938964844,280.04998779296875,39404.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667656779289246,1.0,0.0,0.0,3.6513164043426514,3.651340961456299,8.8959478716788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.71923828125,0.0,1560.1153564453125,1895.4371337890625,0.0,3092.4697265625,0.9054057002067566,1.0,0.0,3.0,1.0,0.0
17864040,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7704765200614929,0.3097975254058838,0.2828371226787567,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8949376940727234,0.4911986589431762,0.4685976803302765,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.986909031867981,0.6513679027557373,0.4567178785800934,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8194963335990906,0.373445987701416,0.357712835073471,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6523745656013489,0.1862600296735763,0.8595370650291443,284.8724365234375,284.95001220703125,298.5536804199219,292.6802062988281,297.4063720703125,297.00946044921875,284.8752746582031,1.0,0.567750871181488,0.359656423330307,0.359656423330307,1.0,1.0,-2.91210412979126,0.7467424273490906,2.1653616428375244,0.0917472392320633,0.8295729756355286,0.8295729756355286,0.0,168.7858428955078,136.0,47458.48828125,0.0,2244.930908203125,1.0,280.0575866699219,283.2717590332031,295.6985168457031,298.81768798828125,293.1499938964844,293.1499938964844,280.3500061035156,41062.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679680824279785,1.0,0.0,0.0,3.524657249450684,3.524680852890014,8.289475772471633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71630859375,0.0,1434.718994140625,1895.4371337890625,0.0,3103.74951171875,0.8816031813621521,1.0,0.0,3.0,1.0,0.0
17864100,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7753703594207764,0.3087616860866546,0.2814958989620209,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9008933305740356,0.4895740151405334,0.4666326642036438,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.992519199848175,0.6504405736923218,0.4556660950183868,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8245068788528442,0.3723451197147369,0.3562910258769989,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6561362147331238,0.185350626707077,0.8540365099906921,284.9960327148437,284.95001220703125,298.5364685058594,292.6680603027344,297.4017639160156,297.009033203125,284.9988708496094,1.0,0.5625729560852051,0.3600786328315735,0.3600786328315735,1.0,1.0,-2.8985397815704346,0.7434624433517456,2.1550772190093994,0.0913750156760215,0.9065076112747192,0.9065076112747192,0.0,163.05599975585938,136.0,46464.87109375,0.0,2193.082763671875,1.0,280.2983703613281,283.4126892089844,295.6194152832031,298.57720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35293.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595449328422546,1.0,0.0,0.0,3.556929111480713,3.556951999664306,8.441967906946957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.826171875,0.0,1426.91259765625,1895.4371337890625,0.0,3024.7373046875,0.8860848546028137,1.0,0.0,3.0,1.0,0.0
17864160,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7814474701881409,0.3078792989253998,0.2804745435714721,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9082484245300292,0.4881151020526886,0.4650157988071441,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9986664652824402,0.6497277617454529,0.4549075067043304,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8305099010467529,0.3713858723640442,0.35514035820961,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6608386635780334,0.18453910946846,0.8492293953895569,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.39825439453125,297.010009765625,284.9847412109375,1.0,0.557451605796814,0.3605863451957702,0.3605863451957702,1.0,1.0,-2.8872127532958984,0.7411110997200012,2.146101474761963,0.0914824828505516,0.915019690990448,0.915019690990448,0.0,157.0211639404297,124.0,46357.20703125,0.0,2144.032470703125,1.0,280.34197998046875,283.4059143066406,295.6119079589844,298.5948791503906,293.1499938964844,293.1499938964844,280.04998779296875,34105.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550763130187988,1.0,0.0,0.0,3.617723226547241,3.617746591567993,8.733009622119425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.23779296875,0.0,1483.507568359375,1895.4371337890625,0.0,2982.837646484375,0.8964906930923462,1.0,0.0,3.0,1.0,0.0
17864220,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7898241877555847,0.3051140010356903,0.2779365479946136,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9193132519721984,0.4841637909412384,0.4612525105476379,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6486672163009644,0.4394553601741791,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.839025616645813,0.3686424195766449,0.3524602651596069,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.66731858253479,0.182469367980957,0.8390569090843201,284.8818664550781,284.95001220703125,298.4826965332031,292.63055419921875,297.3871154785156,297.0076904296875,284.8831787109375,1.0,0.5460548400878906,0.3616017997264862,0.3616017997264862,1.0,1.0,-2.844825267791748,0.7299262285232544,2.114898920059204,0.089982159435749,0.8066736459732056,0.8066736459732056,0.0,147.5071258544922,112.0,46117.4453125,0.0,2027.431884765625,1.0,280.0589294433594,283.30255126953125,295.6402587890625,298.6807861328125,293.1499938964844,293.1499938964844,280.3500061035156,41279.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615368604660034,1.0,0.0,0.0,3.396244525909424,3.39626693725586,7.696463057982328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.3564453125,0.0,1305.511474609375,1895.4371337890625,0.0,3043.419921875,0.8538155555725098,1.0,0.0,3.0,1.0,0.0
17864280,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7898241877555847,0.3051140010356903,0.2779365479946136,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9193132519721984,0.4841637909412384,0.4612525105476379,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6486672163009644,0.4394553601741791,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.839025616645813,0.3686424195766449,0.3524602651596069,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.66731858253479,0.182469367980957,0.8390569090843201,284.8818664550781,284.95001220703125,298.4826965332031,292.63055419921875,297.3871154785156,297.0076904296875,284.8831787109375,1.0,0.5460548400878906,0.3616017997264862,0.3616017997264862,1.0,1.0,-2.844825267791748,0.7299262285232544,2.114898920059204,0.089982159435749,0.8066736459732056,0.8066736459732056,0.0,147.5071258544922,112.0,46117.4453125,0.0,2027.431884765625,1.0,280.0589294433594,283.30255126953125,295.6402587890625,298.6807861328125,293.1499938964844,293.1499938964844,280.3500061035156,41279.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615368604660034,1.0,0.0,0.0,3.396244525909424,3.39626693725586,7.696463057982328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.3564453125,0.0,1305.511474609375,1895.4371337890625,0.0,3043.419921875,0.8538155555725098,1.0,0.0,3.0,1.0,0.0
17864340,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8004603385925293,0.30312180519104,0.2756430804729461,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9335892796516418,0.4810105562210083,0.4577454626560211,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6523746848106384,0.4191667735576629,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8497718572616577,0.3664615154266357,0.349914401769638,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6756227016448975,0.180673286318779,0.8289868235588074,284.97021484375,284.95001220703125,298.4451599121094,292.6047668457031,297.3850402832031,297.0181884765625,284.9680480957031,1.0,0.5337061882019043,0.3626172244548797,0.3626172244548797,1.0,1.0,-2.799205780029297,0.7176199555397034,2.0815858840942383,0.087624117732048,0.8716478943824768,0.8716478943824768,0.0,137.27024841308594,100.0,44701.9453125,0.0,1904.2200927734373,1.0,280.3404541015625,283.4172668457031,295.5513610839844,298.4407653808594,293.1499938964844,293.1499938964844,280.6499938964844,34788.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467893600463867,1.0,0.0,0.0,3.4734015464782715,3.473423719406128,8.050137694226578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.42626953125,0.0,1336.80029296875,1895.4371337890625,0.0,2905.20849609375,0.8645513653755188,1.0,0.0,3.0,1.0,0.0
17864400,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8004603385925293,0.30312180519104,0.2756430804729461,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9335892796516418,0.4810105562210083,0.4577454626560211,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6523746848106384,0.4191667735576629,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8497718572616577,0.3664615154266357,0.349914401769638,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6756227016448975,0.180673286318779,0.8289868235588074,284.97021484375,284.95001220703125,298.4451599121094,292.6047668457031,297.3850402832031,297.0181884765625,284.9680480957031,1.0,0.5337061882019043,0.3626172244548797,0.3626172244548797,1.0,1.0,-2.799205780029297,0.7176199555397034,2.0815858840942383,0.087624117732048,0.8716478943824768,0.8716478943824768,0.0,137.27024841308594,100.0,44701.9453125,0.0,1904.2200927734373,1.0,280.3404541015625,283.4172668457031,295.5513610839844,298.4407653808594,293.1499938964844,293.1499938964844,280.6499938964844,34788.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467893600463867,1.0,0.0,0.0,3.4734015464782715,3.473423719406128,8.050137694226578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.42626953125,0.0,1336.80029296875,1895.4371337890625,0.0,2905.20849609375,0.8645513653755188,1.0,0.0,3.0,1.0,0.0
17864460,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8134809732437134,0.3013334274291992,0.2736924588680267,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9509013891220092,0.4781289100646972,0.4546584784984588,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6588478684425354,0.3966408967971802,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.863442599773407,0.3644774556159973,0.3476746380329132,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6863362193107605,0.1790711879730224,0.8199529051780701,285.0251159667969,284.95001220703125,298.4063720703125,292.5784606933594,297.3970031738281,297.0475769042969,285.0209655761719,1.0,0.5207303762435913,0.3639670014381408,0.3639670014381408,1.0,1.0,-2.7525322437286377,0.7056893110275269,2.0468428134918213,0.08603036403656,0.9602918028831482,0.9602918028831482,0.0,126.5621337890625,118.0,43510.73046875,0.0,1781.44189453125,1.0,280.6407470703125,283.49932861328125,295.5246887207031,298.3230285644531,293.1499938964844,293.1499938964844,280.3500061035156,31719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328730463981628,1.0,0.0,0.0,3.643594980239868,3.643618106842041,8.858363571562222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.40869140625,0.0,1494.079833984375,1895.4371337890625,0.0,2775.20654296875,0.9005681276321411,1.0,0.0,3.0,1.0,0.0
17864520,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8134809732437134,0.3013334274291992,0.2736924588680267,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9509013891220092,0.4781289100646972,0.4546584784984588,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6588478684425354,0.3966408967971802,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.863442599773407,0.3644774556159973,0.3476746380329132,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6863362193107605,0.1790711879730224,0.8199529051780701,285.0251159667969,284.95001220703125,298.4063720703125,292.5784606933594,297.3970031738281,297.0475769042969,285.0209655761719,1.0,0.5207303762435913,0.3639670014381408,0.3639670014381408,1.0,1.0,-2.7525322437286377,0.7056893110275269,2.0468428134918213,0.08603036403656,0.9602918028831482,0.9602918028831482,0.0,126.5621337890625,118.0,43510.73046875,0.0,1781.44189453125,1.0,280.6407470703125,283.49932861328125,295.5246887207031,298.3230285644531,293.1499938964844,293.1499938964844,280.3500061035156,31719.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328730463981628,1.0,0.0,0.0,3.643594980239868,3.643618106842041,8.858363571562222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.40869140625,0.0,1494.079833984375,1895.4371337890625,0.0,2775.20654296875,0.9005681276321411,1.0,0.0,3.0,1.0,0.0
17864580,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8123780488967896,0.2984347939491272,0.2713383734226227,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9497401118278505,0.4740949869155884,0.4511452615261078,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.6625382900238037,0.3948849141597748,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8626284003257751,0.3615561723709106,0.34515181183815,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6848636269569397,0.1770560294389724,0.8114163279533386,284.8743591308594,284.95001220703125,298.366455078125,292.5517272949219,297.39892578125,297.0630187988281,284.87762451171875,1.0,0.5176833868026733,0.365316778421402,0.365316778421402,1.0,1.0,-2.730046272277832,0.7017020583152771,2.02834415435791,0.0866344422101974,0.8298434615135193,0.8298434615135193,0.0,125.05355834960938,136.0,43773.0390625,0.0,1740.6427001953125,1.0,280.3576965332031,283.3499450683594,295.5744323730469,298.4603271484375,293.1499938964844,293.1499938964844,280.6499938964844,40206.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422336578369141,1.0,0.0,0.0,3.4915146827697754,3.491538047790528,8.13431654478336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.05078125,0.0,1394.0001220703125,1895.4371337890625,0.0,2862.59130859375,0.8733792304992676,1.0,0.0,3.0,1.0,0.0
17864640,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8123780488967896,0.2984347939491272,0.2713383734226227,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9497401118278505,0.4740949869155884,0.4511452615261078,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.6625382900238037,0.3948849141597748,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8626284003257751,0.3615561723709106,0.34515181183815,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6848636269569397,0.1770560294389724,0.8114163279533386,284.8743591308594,284.95001220703125,298.366455078125,292.5517272949219,297.39892578125,297.0630187988281,284.87762451171875,1.0,0.5176833868026733,0.365316778421402,0.365316778421402,1.0,1.0,-2.730046272277832,0.7017020583152771,2.02834415435791,0.0866344422101974,0.8298434615135193,0.8298434615135193,0.0,125.05355834960938,136.0,43773.0390625,0.0,1740.6427001953125,1.0,280.3576965332031,283.3499450683594,295.5744323730469,298.4603271484375,293.1499938964844,293.1499938964844,280.6499938964844,40206.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422336578369141,1.0,0.0,0.0,3.4915146827697754,3.491538047790528,8.13431654478336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.05078125,0.0,1394.0001220703125,1895.4371337890625,0.0,2862.59130859375,0.8733792304992676,1.0,0.0,3.0,1.0,0.0
17864700,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8078301548957825,0.297327846288681,0.2702064514160156,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9438228011131288,0.4724143445491791,0.4494132697582245,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.6628944873809814,0.400004118680954,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8579444885253906,0.3603304326534271,0.3438987731933594,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6804882884025574,0.1761309504508972,0.8072630167007446,285.0037536621094,284.95001220703125,298.3460693359375,292.5382385253906,297.39556884765625,297.0646667480469,285.0081787109375,1.0,0.5186033844947815,0.3659916818141937,0.3659916818141937,1.0,1.0,-2.726248979568481,0.7021538019180298,2.024095296859741,0.0877987071871757,0.9117459654808044,0.9117459654808044,0.0,126.90592956542967,136.0,42958.453125,0.0,1743.6021728515625,1.0,280.59765625,283.4940795898437,295.4938049316406,298.2314147949219,293.1499938964844,293.1499938964844,280.6499938964844,34602.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342568874359131,1.0,0.0,0.0,3.5337204933166504,3.533743143081665,8.332162337865157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.5947265625,0.0,1397.48486328125,1895.4371337890625,0.0,2788.107666015625,0.8804383277893066,1.0,0.0,3.0,1.0,0.0
