time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.802036464214325,0.2963786125183105,0.2694407403469085,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9361817240715028,0.470911830663681,0.4480830430984497,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.6623057126998901,0.4073895215988159,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8520968556404114,0.3592656552791595,0.3429737091064453,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.67509925365448,0.1752840429544448,0.8039308786392212,285.0028381347656,284.95001220703125,298.325439453125,292.524658203125,297.3896484375,297.0628662109375,285.0013427734375,1.0,0.5208679437637329,0.3666281998157501,0.3666281998157501,1.0,1.0,-2.727481842041016,0.7041800618171692,2.023301601409912,0.0894393920898437,0.9302442669868468,0.9302442669868468,0.0,129.8673095703125,154.0,43056.34375,0.0,1759.2052001953125,1.0,280.64178466796875,283.4900207519531,295.48651123046875,298.2593078613281,293.1499938964844,293.1499938964844,280.3500061035156,33127.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830405592918396,1.0,0.0,0.0,3.614637851715088,3.6146609783172607,8.718120625417214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.84423828125,0.0,1472.8961181640625,1895.4371337890625,0.0,2752.2216796875,0.8951728940010071,1.0,0.0,3.0,1.0,0.0
17864820,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7856903672218323,0.2934805750846863,0.2674309909343719,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9147940278053284,0.4668545424938202,0.4449067711830139,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6564909219741821,0.4293676912784576,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8362837433815002,0.3563471138477325,0.3407944738864898,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6606994867324829,0.1731024831533432,0.796523928642273,284.8928527832031,284.95001220703125,298.2834777832031,292.497314453125,297.3587341308594,297.0336303710937,284.896240234375,1.0,0.5282706022262573,0.3679012656211853,0.3679012656211853,1.0,1.0,-2.7361364364624023,0.7102746963500977,2.0258617401123047,0.0935227572917938,0.8288488984107971,0.8288488984107971,0.0,139.18643188476562,157.0,43665.13671875,0.0,1815.6373291015625,1.0,280.3580322265625,283.3717041015625,295.52783203125,298.40045166015625,293.1499938964844,293.1499938964844,280.6499938964844,39926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409394025802612,1.0,0.0,0.0,3.458892822265625,3.4589157104492188,7.983025511748565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.826171875,0.0,1358.6044921875,1895.4371337890625,0.0,2850.4931640625,0.8663204312324524,1.0,0.0,3.0,1.0,0.0
17864880,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7856903672218323,0.2934805750846863,0.2674309909343719,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9147940278053284,0.4668545424938202,0.4449067711830139,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6564909219741821,0.4293676912784576,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8362837433815002,0.3563471138477325,0.3407944738864898,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6606994867324829,0.1731024831533432,0.796523928642273,284.8928527832031,284.95001220703125,298.2834777832031,292.497314453125,297.3587341308594,297.0336303710937,284.896240234375,1.0,0.5282706022262573,0.3679012656211853,0.3679012656211853,1.0,1.0,-2.7361364364624023,0.7102746963500977,2.0258617401123047,0.0935227572917938,0.8288488984107971,0.8288488984107971,0.0,139.18643188476562,157.0,43665.13671875,0.0,1815.6373291015625,1.0,280.3580322265625,283.3717041015625,295.52783203125,298.40045166015625,293.1499938964844,293.1499938964844,280.6499938964844,39926.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409394025802612,1.0,0.0,0.0,3.458892822265625,3.4589157104492188,7.983025511748565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.826171875,0.0,1358.6044921875,1895.4371337890625,0.0,2850.4931640625,0.8663204312324524,1.0,0.0,3.0,1.0,0.0
17864940,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7733020186424255,0.2912501394748688,0.265521764755249,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8996052145957947,0.463448703289032,0.4417970478534698,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6487194895744324,0.4466736614704132,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.824457049369812,0.3539618253707886,0.3386696875095367,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6497067809104919,0.171066403388977,0.788436233997345,285.0115661621094,284.95001220703125,298.2406005859375,292.4698181152344,297.3309631347656,297.00897216796875,285.0102233886719,1.0,0.5331665277481079,0.3691743314266205,0.3691743314266205,1.0,1.0,-2.7386393547058105,0.7143146991729736,2.024324655532837,0.0971108302474021,0.9323815703392028,0.9323815703392028,0.0,146.7113800048828,160.0,43092.29296875,0.0,1854.5543212890625,1.0,280.6409912109375,283.5018920898437,295.4417419433594,298.21563720703125,293.1499938964844,293.1499938964844,280.3500061035156,32817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310996890068054,1.0,0.0,0.0,3.6013808250427246,3.6014037132263184,8.654288876641658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.60400390625,0.0,1456.25,1895.4371337890625,0.0,2758.684814453125,0.8921090364456177,1.0,0.0,3.0,1.0,0.0
17865000,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7733020186424255,0.2912501394748688,0.265521764755249,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8996052145957947,0.463448703289032,0.4417970478534698,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6487194895744324,0.4466736614704132,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.824457049369812,0.3539618253707886,0.3386696875095367,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6497067809104919,0.171066403388977,0.788436233997345,285.0115661621094,284.95001220703125,298.2406005859375,292.4698181152344,297.3309631347656,297.00897216796875,285.0102233886719,1.0,0.5331665277481079,0.3691743314266205,0.3691743314266205,1.0,1.0,-2.7386393547058105,0.7143146991729736,2.024324655532837,0.0971108302474021,0.9323815703392028,0.9323815703392028,0.0,146.7113800048828,160.0,43092.29296875,0.0,1854.5543212890625,1.0,280.6409912109375,283.5018920898437,295.4417419433594,298.21563720703125,293.1499938964844,293.1499938964844,280.3500061035156,32817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310996890068054,1.0,0.0,0.0,3.6013808250427246,3.6014037132263184,8.654288876641658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.60400390625,0.0,1456.25,1895.4371337890625,0.0,2758.684814453125,0.8921090364456177,1.0,0.0,3.0,1.0,0.0
17865060,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7627333402633667,0.2886076271533966,0.2637035846710205,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.887114405632019,0.4597714841365814,0.4389396905899048,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9936230778694152,0.6407172679901123,0.4502535164356231,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8141539096832275,0.351353108882904,0.3367395102977752,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6406018733978271,0.1690393090248108,0.7813177108764648,284.8732604980469,284.95001220703125,298.2039489746094,292.4466857910156,297.3124389648437,296.9964599609375,284.8767395019531,1.0,0.5356969237327576,0.3696906268596649,0.3696906268596649,1.0,1.0,-2.726560354232788,0.7116062045097351,2.014954328536988,0.0974467545747757,0.8213201761245728,0.8213201761245728,0.0,153.22605895996094,160.0,43569.71484375,0.0,1866.2904052734373,1.0,280.3642578125,283.3602294921875,295.4894104003906,298.3733825683594,293.1499938964844,293.1499938964844,280.3500061035156,40496.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421180248260498,1.0,0.0,0.0,3.470337152481079,3.470360279083252,8.035939345063525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.4130859375,0.0,1374.31103515625,1895.4371337890625,0.0,2861.510009765625,0.8683170080184937,1.0,0.0,3.0,1.0,0.0
17865120,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7604829668998718,0.2880875170230865,0.263276994228363,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8844549059867859,0.4590490460395813,0.4383039474487304,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9911843538284302,0.6394566297531128,0.4492772221565246,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8118883967399597,0.3508342206478119,0.3363004028797149,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6386993527412415,0.1686300337314605,0.7797728776931763,284.88427734375,284.95001220703125,298.1968994140625,292.4422607421875,297.30987548828125,296.9955444335937,284.88671875,1.0,0.535936176776886,0.3697889447212219,0.3697889447212219,1.0,1.0,-2.721588373184204,0.7101869583129883,2.011401414871216,0.0971624180674552,0.8210767507553101,0.8210767507553101,0.0,154.5955810546875,163.0,43461.90234375,0.0,1865.1221923828125,1.0,280.35809326171875,283.3712463378906,295.4768981933594,298.3465881347656,293.1499938964844,293.1499938964844,280.6499938964844,40301.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425471782684326,1.0,0.0,0.0,3.4438183307647705,3.4438412189483643,7.913594117781031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.84619140625,0.0,1346.021484375,1895.4371337890625,0.0,2865.5224609375,0.8630235195159912,1.0,0.0,3.0,1.0,0.0
17865180,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.750411868095398,0.2856301367282867,0.2611280679702759,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8723351359367371,0.4553673267364502,0.4348896443843841,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9796573519706726,0.6345177888870239,0.4453124105930328,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8010692000389099,0.3482172191143036,0.3339413404464721,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6297886967658997,0.1663886457681656,0.7706378698348999,284.98956298828125,284.95001220703125,298.1524963378906,292.4147033691406,297.296142578125,296.9928283691406,284.98785400390625,1.0,0.5368291735649109,0.3704035878181457,0.3704035878181457,1.0,1.0,-2.69637417793274,0.7032772898674011,1.993096947669983,0.0957723036408424,0.9051759839057922,0.9051759839057922,0.0,160.90252685546875,166.0,42433.10546875,0.0,1855.7462158203125,1.0,280.6407165527344,283.4957580566406,295.3778991699219,298.1216735839844,293.1499938964844,293.1499938964844,280.3500061035156,33698.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309437036514282,1.0,0.0,0.0,3.553388833999634,3.5534114837646484,8.425171813541965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.52392578125,0.0,1411.5494384765625,1895.4371337890625,0.0,2757.232177734375,0.8818706274032593,1.0,0.0,3.0,1.0,0.0
17865240,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.750411868095398,0.2856301367282867,0.2611280679702759,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8723351359367371,0.4553673267364502,0.4348896443843841,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9796573519706726,0.6345177888870239,0.4453124105930328,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8010692000389099,0.3482172191143036,0.3339413404464721,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6297886967658997,0.1663886457681656,0.7706378698348999,284.98956298828125,284.95001220703125,298.1524963378906,292.4147033691406,297.296142578125,296.9928283691406,284.98785400390625,1.0,0.5368291735649109,0.3704035878181457,0.3704035878181457,1.0,1.0,-2.69637417793274,0.7032772898674011,1.993096947669983,0.0957723036408424,0.9051759839057922,0.9051759839057922,0.0,160.90252685546875,166.0,42433.10546875,0.0,1855.7462158203125,1.0,280.6407165527344,283.4957580566406,295.3778991699219,298.1216735839844,293.1499938964844,293.1499938964844,280.3500061035156,33698.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309437036514282,1.0,0.0,0.0,3.553388833999634,3.5534114837646484,8.425171813541965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.52392578125,0.0,1411.5494384765625,1895.4371337890625,0.0,2757.232177734375,0.8818706274032593,1.0,0.0,3.0,1.0,0.0
17865300,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7464093565940857,0.2841188013553619,0.2600768506526947,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8674913644790649,0.453245460987091,0.433217853307724,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9748984575271606,0.6321083903312683,0.4438853561878204,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7966216206550598,0.3466812670230865,0.3327765762805938,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6261293292045593,0.1651706844568252,0.7661118507385254,284.85528564453125,284.95001220703125,298.13006591796875,292.4009704589844,297.2886047363281,296.9906921386719,284.8503723144531,1.0,0.5369705557823181,0.3707108795642853,0.3707108795642853,1.0,1.0,-2.6845524311065674,0.7000685930252075,1.98448383808136,0.0952532365918159,0.8081377148628235,0.8081377148628235,0.0,163.41526794433594,166.0,42945.69921875,0.0,1849.345703125,1.0,280.4006652832031,283.3502502441406,295.4295349121094,298.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,39324.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372161388397217,1.0,0.0,0.0,3.487277269363404,3.487300395965576,8.114583920360019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.84033203125,0.0,1383.3211669921875,1895.4371337890625,0.0,2815.717041015625,0.8684365749359131,1.0,0.0,3.0,1.0,0.0
17865360,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7421974539756775,0.2824726998806,0.2587223947048187,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.862501859664917,0.4509935677051544,0.4312248528003692,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9697899222373962,0.6296548843383789,0.4422250390052795,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7919750809669495,0.3450140357017517,0.3313428461551666,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6222919225692749,0.1638670563697815,0.7609176635742188,284.8846130371094,284.95001220703125,298.10748291015625,292.38726806640625,297.2806396484375,296.9876403808594,284.887451171875,1.0,0.5368596911430359,0.3713189363479614,0.3713189363479614,1.0,1.0,-2.670571804046631,0.6968224048614502,1.9737492799758911,0.0951543152332305,0.7990248799324036,0.7990248799324036,0.0,165.92544555664062,169.0,42373.0234375,0.0,1839.710205078125,1.0,280.35919189453125,283.3920593261719,295.404052734375,298.21014404296875,293.1499938964844,293.1499938964844,280.6499938964844,41276.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387117981910706,1.0,0.0,0.0,3.335732936859131,3.335755109786988,7.424648060805339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.720703125,0.0,1246.9140625,1895.4371337890625,0.0,2829.681884765625,0.8406035304069519,1.0,0.0,3.0,1.0,0.0
17865420,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7358617186546326,0.2800961136817932,0.2565672695636749,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8548711538314819,0.4474140703678131,0.4278373718261719,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9618309736251832,0.6264259815216064,0.4398460686206817,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7847909927368164,0.3423989713191986,0.3288954198360443,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6159236431121826,0.16164331138134,0.7513510584831238,284.9852294921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2679443359375,296.9859619140625,284.9837646484375,1.0,0.536429226398468,0.3725350499153137,0.3725350499153137,1.0,1.0,-2.6466102600097656,0.6917366981506348,1.9548735618591309,0.0953602418303489,0.8781298398971558,0.8781298398971558,0.0,169.7525634765625,172.0,41404.03125,0.0,1821.193603515625,1.0,280.6397705078125,283.5107116699219,295.3112487792969,297.9893798828125,293.1499938964844,293.1499938964844,280.95001220703125,33904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246216177940369,1.0,0.0,0.0,3.447387456893921,3.447409152984619,7.930005949674523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.7421875,0.0,1304.4102783203125,1895.4371337890625,0.0,2698.437744140625,0.8582928776741028,1.0,0.0,3.0,1.0,0.0
17865480,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7358617186546326,0.2800961136817932,0.2565672695636749,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8548711538314819,0.4474140703678131,0.4278373718261719,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9618309736251832,0.6264259815216064,0.4398460686206817,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7847909927368164,0.3423989713191986,0.3288954198360443,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6159236431121826,0.16164331138134,0.7513510584831238,284.9852294921875,284.95001220703125,298.0619201660156,292.36004638671875,297.2679443359375,296.9859619140625,284.9837646484375,1.0,0.536429226398468,0.3725350499153137,0.3725350499153137,1.0,1.0,-2.6466102600097656,0.6917366981506348,1.9548735618591309,0.0953602418303489,0.8781298398971558,0.8781298398971558,0.0,169.7525634765625,172.0,41404.03125,0.0,1821.193603515625,1.0,280.6397705078125,283.5107116699219,295.3112487792969,297.9893798828125,293.1499938964844,293.1499938964844,280.95001220703125,33904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246216177940369,1.0,0.0,0.0,3.447387456893921,3.447409152984619,7.930005949674523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.7421875,0.0,1304.4102783203125,1895.4371337890625,0.0,2698.437744140625,0.8582928776741028,1.0,0.0,3.0,1.0,0.0
17865540,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7308247089385986,0.2779851853847503,0.2547894418239593,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8487154245376587,0.444091260433197,0.4248357117176056,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9552378058433532,0.6236295700073242,0.4379894137382507,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7789849638938904,0.3400274217128753,0.3267816603183746,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6103124022483826,0.1596208959817886,0.7428438067436218,285.0561828613281,284.95001220703125,298.015869140625,292.33306884765625,297.2568359375,296.9864807128906,285.0523376464844,1.0,0.5359727144241333,0.3737511336803436,0.3737511336803436,1.0,1.0,-2.625872135162353,0.687686562538147,1.9381855726242063,0.0959445312619209,0.9919917583465576,0.9919917583465576,0.0,172.89097595214844,160.0,40641.4140625,0.0,1804.5546875,1.0,280.940673828125,283.6010131835937,295.287353515625,297.8998718261719,293.1499938964844,293.1499938964844,280.6499938964844,30607.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121724724769592,1.0,0.0,0.0,3.6571784019470215,3.6572015285491934,8.9245344270239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.888671875,0.0,1500.744873046875,1895.4371337890625,0.0,2583.2138671875,0.9029479026794434,1.0,0.0,3.0,1.0,0.0
17865600,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7308247089385986,0.2779851853847503,0.2547894418239593,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8487154245376587,0.444091260433197,0.4248357117176056,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9552378058433532,0.6236295700073242,0.4379894137382507,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7789849638938904,0.3400274217128753,0.3267816603183746,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6103124022483826,0.1596208959817886,0.7428438067436218,285.0561828613281,284.95001220703125,298.015869140625,292.33306884765625,297.2568359375,296.9864807128906,285.0523376464844,1.0,0.5359727144241333,0.3737511336803436,0.3737511336803436,1.0,1.0,-2.625872135162353,0.687686562538147,1.9381855726242063,0.0959445312619209,0.9919917583465576,0.9919917583465576,0.0,172.89097595214844,160.0,40641.4140625,0.0,1804.5546875,1.0,280.940673828125,283.6010131835937,295.287353515625,297.8998718261719,293.1499938964844,293.1499938964844,280.6499938964844,30607.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121724724769592,1.0,0.0,0.0,3.6571784019470215,3.6572015285491934,8.9245344270239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.888671875,0.0,1500.744873046875,1895.4371337890625,0.0,2583.2138671875,0.9029479026794434,1.0,0.0,3.0,1.0,0.0
17865660,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7296961545944214,0.2746669948101043,0.2520940601825714,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8476768136024475,0.4395269751548767,0.4208455085754394,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9548370242118835,0.6187978386878967,0.4350268840789795,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7780778408050537,0.3366405069828033,0.3238397538661957,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6083567142486572,0.1570959538221359,0.7320417761802673,284.8602905273437,284.95001220703125,297.969482421875,292.3064880371094,297.24176025390625,296.98211669921875,284.8624572753906,1.0,0.5306693315505981,0.3750233650207519,0.3750233650207519,1.0,1.0,-2.5977771282196045,0.6812151074409485,1.9165619611740112,0.0959149524569511,0.8419510126113892,0.8419510126113892,0.0,170.50685119628906,148.0,41022.46484375,0.0,1752.888916015625,1.0,280.6570129394531,283.40692138671875,295.3468933105469,298.0665588378906,293.1499938964844,293.1499938964844,280.95001220703125,39576.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825349748134613,1.0,0.0,0.0,3.560971736907959,3.560995578765869,8.461169045403949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.470703125,0.0,1462.4664306640625,1895.4371337890625,0.0,2705.20068359375,0.8873977661132812,1.0,0.0,3.0,1.0,0.0
17865720,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7296961545944214,0.2746669948101043,0.2520940601825714,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8476768136024475,0.4395269751548767,0.4208455085754394,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9548370242118835,0.6187978386878967,0.4350268840789795,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7780778408050537,0.3366405069828033,0.3238397538661957,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6083567142486572,0.1570959538221359,0.7320417761802673,284.8602905273437,284.95001220703125,297.969482421875,292.3064880371094,297.24176025390625,296.98211669921875,284.8624572753906,1.0,0.5306693315505981,0.3750233650207519,0.3750233650207519,1.0,1.0,-2.5977771282196045,0.6812151074409485,1.9165619611740112,0.0959149524569511,0.8419510126113892,0.8419510126113892,0.0,170.50685119628906,148.0,41022.46484375,0.0,1752.888916015625,1.0,280.6570129394531,283.40692138671875,295.3468933105469,298.0665588378906,293.1499938964844,293.1499938964844,280.95001220703125,39576.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825349748134613,1.0,0.0,0.0,3.560971736907959,3.560995578765869,8.461169045403949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.470703125,0.0,1462.4664306640625,1895.4371337890625,0.0,2705.20068359375,0.8873977661132812,1.0,0.0,3.0,1.0,0.0
17865780,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7322815656661987,0.2721618115901947,0.2493583410978317,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8511475324630737,0.4357523620128631,0.4167884886264801,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9601176977157592,0.6152352094650269,0.4320667088031769,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7814539670944214,0.3337998390197754,0.320719301700592,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6096704006195068,0.1548128575086593,0.7201839089393616,284.9844970703125,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9804992675781,284.982666015625,1.0,0.522716760635376,0.3762955665588379,0.3762955665588379,1.0,1.0,-2.568054437637329,0.6741485595703125,1.8939058780670168,0.0954232215881347,0.9293912053108216,0.9293912053108216,0.0,163.9593505859375,136.0,39854.75,0.0,1681.643798828125,1.0,280.94158935546875,283.5510559082031,295.2408142089844,297.8288879394531,293.1499938964844,293.1499938964844,280.6499938964844,33764.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130906820297241,1.0,0.0,0.0,3.6517744064331055,3.651798009872437,8.898180112737464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.525390625,0.0,1518.4112548828125,1895.4371337890625,0.0,2591.68408203125,0.9039857983589172,1.0,0.0,3.0,1.0,0.0
17865840,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7322815656661987,0.2721618115901947,0.2493583410978317,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8511475324630737,0.4357523620128631,0.4167884886264801,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9601176977157592,0.6152352094650269,0.4320667088031769,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7814539670944214,0.3337998390197754,0.320719301700592,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6096704006195068,0.1548128575086593,0.7201839089393616,284.9844970703125,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9804992675781,284.982666015625,1.0,0.522716760635376,0.3762955665588379,0.3762955665588379,1.0,1.0,-2.568054437637329,0.6741485595703125,1.8939058780670168,0.0954232215881347,0.9293912053108216,0.9293912053108216,0.0,163.9593505859375,136.0,39854.75,0.0,1681.643798828125,1.0,280.94158935546875,283.5510559082031,295.2408142089844,297.8288879394531,293.1499938964844,293.1499938964844,280.6499938964844,33764.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130906820297241,1.0,0.0,0.0,3.6517744064331055,3.651798009872437,8.898180112737464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.525390625,0.0,1518.4112548828125,1895.4371337890625,0.0,2591.68408203125,0.9039857983589172,1.0,0.0,3.0,1.0,0.0
17865900,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7346927523612976,0.2707065343856811,0.2480900436639785,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.854214608669281,0.4336391687393188,0.4148532748222351,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9642685651779176,0.6130284667015076,0.4306787848472595,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7844249606132507,0.3322140574455261,0.3192320764064789,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6113525032997131,0.1536248177289962,0.714478611946106,284.84259033203125,284.95001220703125,297.8994140625,292.2675170898437,297.2218017578125,296.9794311523437,284.83526611328125,1.0,0.5181708931922913,0.3769316673278808,0.3769316673278808,1.0,1.0,-2.5538992881774902,0.6708272695541382,1.883072018623352,0.0953124389052391,0.824959397315979,0.824959397315979,0.0,159.73609924316406,136.0,40408.95703125,0.0,1643.4083251953125,1.0,280.6977844238281,283.3954162597656,295.295654296875,298.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,39088.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194140791893005,1.0,0.0,0.0,3.59142804145813,3.591452121734619,8.606521646470355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.86181640625,0.0,1491.71533203125,1895.4371337890625,0.0,2650.14208984375,0.8914526700973511,1.0,0.0,3.0,1.0,0.0
17865960,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7370100617408752,0.2690984010696411,0.2465253919363021,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8572899103164673,0.4313541948795318,0.4125815033912658,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.968251883983612,0.6105574369430542,0.4288824200630188,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7873835563659668,0.3304847180843353,0.3174785077571869,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6129679679870605,0.1523497998714447,0.7081484794616699,284.8632202148437,284.95001220703125,297.8759765625,292.2547912597656,297.2142944335937,296.9774169921875,284.8675537109375,1.0,0.5132344961166382,0.3776566684246063,0.3776566684246063,1.0,1.0,-2.5374209880828857,0.6668946743011475,1.8705263137817385,0.0950874462723732,0.803338348865509,0.803338348865509,0.0,155.38360595703125,124.0,39758.69921875,0.0,1601.817138671875,1.0,280.6580810546875,283.43658447265625,295.2713623046875,297.9183349609375,293.1499938964844,293.1499938964844,280.95001220703125,42368.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209262490272522,1.0,0.0,0.0,3.413322687149048,3.4133455753326416,7.774062282805971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.2587890625,0.0,1330.01025390625,1895.4371337890625,0.0,2664.152587890625,0.8582005500793457,1.0,0.0,3.0,1.0,0.0
17866020,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7443754076957703,0.2668843567371368,0.243966519832611,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8666008114814758,0.4278186857700348,0.4086455404758453,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9791680574417114,0.60722815990448,0.4260375797748565,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7962270379066467,0.3278255760669708,0.3144139051437378,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.618194580078125,0.1502303332090377,0.6963655948638916,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2027282714844,296.9779968261719,284.9823913574219,1.0,0.5027980804443359,0.3791066706180572,0.3791066706180572,1.0,1.0,-2.5083541870117188,0.6603404879570007,1.8480136394500728,0.0949415937066078,0.8899350762367249,0.8899350762367249,0.0,145.23358154296875,112.0,38687.54296875,0.0,1519.0631103515625,1.0,280.9403686523437,283.5736389160156,295.1730651855469,297.6864318847656,293.1499938964844,293.1499938964844,281.25,34143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049916625022888,1.0,0.0,0.0,3.511909246444702,3.5119316577911377,8.229621926147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.71923828125,0.0,1371.5257568359375,1895.4371337890625,0.0,2517.14990234375,0.8729426860809326,1.0,0.0,3.0,1.0,0.0
17866080,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7443754076957703,0.2668843567371368,0.243966519832611,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8666008114814758,0.4278186857700348,0.4086455404758453,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9791680574417114,0.60722815990448,0.4260375797748565,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7962270379066467,0.3278255760669708,0.3144139051437378,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.618194580078125,0.1502303332090377,0.6963655948638916,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2027282714844,296.9779968261719,284.9823913574219,1.0,0.5027980804443359,0.3791066706180572,0.3791066706180572,1.0,1.0,-2.5083541870117188,0.6603404879570007,1.8480136394500728,0.0949415937066078,0.8899350762367249,0.8899350762367249,0.0,145.23358154296875,112.0,38687.54296875,0.0,1519.0631103515625,1.0,280.9403686523437,283.5736389160156,295.1730651855469,297.6864318847656,293.1499938964844,293.1499938964844,281.25,34143.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049916625022888,1.0,0.0,0.0,3.511909246444702,3.5119316577911377,8.229621926147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.71923828125,0.0,1371.5257568359375,1895.4371337890625,0.0,2517.14990234375,0.8729426860809326,1.0,0.0,3.0,1.0,0.0
17866140,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7547375559806824,0.2649953365325928,0.2418415546417236,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8794023394584656,0.4246436953544616,0.4051992297172546,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9919712543487548,0.6042864918708801,0.4236666858196258,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8081269264221191,0.3254693746566772,0.3117407858371734,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6254701614379883,0.1483694612979889,0.6858670115470886,285.0712585449219,284.95001220703125,297.7820129394531,292.2056579589844,297.1930847167969,296.9811096191406,285.06744384765625,1.0,0.4919793009757995,0.3805566728115082,0.3805566728115082,1.0,1.0,-2.482984781265259,0.6549860239028931,1.8279987573623653,0.0952134355902671,1.0,1.0,0.0,134.11904907226562,100.0,37787.33984375,0.0,1438.708740234375,1.0,281.2418212890625,283.6802978515625,295.1488342285156,297.5884704589844,293.1499938964844,293.1499938964844,280.95001220703125,30993.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790227472782135,1.0,0.0,0.0,3.7093334197998047,3.709357261657715,9.1808954039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.962890625,0.0,1562.1187744140625,1895.4371337890625,0.0,2382.43408203125,0.9147787094116212,1.0,0.0,3.0,1.0,0.0
17866200,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7547375559806824,0.2649953365325928,0.2418415546417236,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8794023394584656,0.4246436953544616,0.4051992297172546,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9919712543487548,0.6042864918708801,0.4236666858196258,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8081269264221191,0.3254693746566772,0.3117407858371734,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6254701614379883,0.1483694612979889,0.6858670115470886,285.0712585449219,284.95001220703125,297.7820129394531,292.2056579589844,297.1930847167969,296.9811096191406,285.06744384765625,1.0,0.4919793009757995,0.3805566728115082,0.3805566728115082,1.0,1.0,-2.482984781265259,0.6549860239028931,1.8279987573623653,0.0952134355902671,1.0,1.0,0.0,134.11904907226562,100.0,37787.33984375,0.0,1438.708740234375,1.0,281.2418212890625,283.6802978515625,295.1488342285156,297.5884704589844,293.1499938964844,293.1499938964844,280.95001220703125,30993.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790227472782135,1.0,0.0,0.0,3.7093334197998047,3.709357261657715,9.1808954039152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.962890625,0.0,1562.1187744140625,1895.4371337890625,0.0,2382.43408203125,0.9147787094116212,1.0,0.0,3.0,1.0,0.0
17866260,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7638731598854065,0.2621796727180481,0.2393597066402435,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8908016085624695,0.4205972254276275,0.4014575481414795,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.5998916625976562,0.4176597893238067,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8180168271064758,0.3224068582057953,0.3088445365428924,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.6317254304885864,0.146238699555397,0.6755452156066895,284.8560485839844,284.95001220703125,297.7388610839844,292.1841125488281,297.1807861328125,296.9796447753906,284.8558654785156,1.0,0.4814076125621795,0.3819642663002014,0.3819642663002014,1.0,1.0,-2.4519736766815186,0.6475035548210144,1.80447006225586,0.0949734821915626,0.8607852458953857,0.8607852458953857,0.0,124.71395874023438,100.0,38277.52734375,0.0,1360.255859375,1.0,280.9598388671875,283.4640808105469,295.22607421875,297.7786560058594,293.1499938964844,293.1499938964844,280.95001220703125,38742.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029340505599976,1.0,0.0,0.0,3.6521317958831774,3.652156352996826,8.899921795091359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.5791015625,0.0,1556.074462890625,1895.4371337890625,0.0,2498.281005859375,0.906619906425476,1.0,0.0,3.0,1.0,0.0
17866320,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7647970914840698,0.2619138062000274,0.2390854656696319,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8919675946235657,0.4202216267585754,0.4010675251483917,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.5995329022407532,0.4156845211982727,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8189945220947266,0.3221184909343719,0.3085387051105499,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6323654055595398,0.1460378170013427,0.6744966506958008,284.8569030761719,284.95001220703125,297.7351379394531,292.1822814941406,297.1795959472656,296.97930908203125,284.8573608398437,1.0,0.4804702699184418,0.3820866644382477,0.3820866644382477,1.0,1.0,-2.4495620727539062,0.6469677090644836,1.8025943040847776,0.0947294607758522,0.8562696576118469,0.8562696576118469,0.0,123.81250762939452,88.0,38204.515625,0.0,1352.1832275390625,1.0,280.9574279785156,283.4670104980469,295.2206726074219,297.7666320800781,293.1499938964844,293.1499938964844,281.25,39125.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803227424621582,1.0,0.0,0.0,3.635929584503174,3.635953903198242,8.821129995340016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.2880859375,0.0,1540.86865234375,1895.4371337890625,0.0,2500.969482421875,0.9035815596580504,1.0,0.0,3.0,1.0,0.0
17866380,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7738004326820374,0.2594166994094848,0.2363156676292419,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9030902981758118,0.4163788855075836,0.3968930542469024,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.5991677045822144,0.3967848718166351,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8281853199005127,0.3191461265087127,0.3052441775798797,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6381661891937256,0.1438484042882919,0.6627322435379028,284.98016357421875,284.95001220703125,297.6883850097656,292.1597900390625,297.1668395996094,296.9789733886719,284.97711181640625,1.0,0.4673895239830017,0.3836166560649872,0.3836166560649872,1.0,1.0,-2.3983588218688965,0.6327651143074036,1.7655937671661377,0.0917107313871383,0.9382513761520386,0.9382513761520386,0.0,114.65808868408205,76.0,36740.33203125,0.0,1253.638916015625,1.0,281.2423095703125,283.6157531738281,295.1109924316406,297.5148010253906,293.1499938964844,293.1499938964844,280.95001220703125,34100.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892500162124634,1.0,0.0,0.0,3.702797174453736,3.702821493148804,9.14856855160906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.044921875,0.0,1578.2896728515625,1895.4371337890625,0.0,2373.57470703125,0.9157618880271912,1.0,0.0,3.0,1.0,0.0
17866440,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7738004326820374,0.2594166994094848,0.2363156676292419,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9030902981758118,0.4163788855075836,0.3968930542469024,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.5991677045822144,0.3967848718166351,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8281853199005127,0.3191461265087127,0.3052441775798797,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6381661891937256,0.1438484042882919,0.6627322435379028,284.98016357421875,284.95001220703125,297.6883850097656,292.1597900390625,297.1668395996094,296.9789733886719,284.97711181640625,1.0,0.4673895239830017,0.3836166560649872,0.3836166560649872,1.0,1.0,-2.3983588218688965,0.6327651143074036,1.7655937671661377,0.0917107313871383,0.9382513761520386,0.9382513761520386,0.0,114.65808868408205,76.0,36740.33203125,0.0,1253.638916015625,1.0,281.2423095703125,283.6157531738281,295.1109924316406,297.5148010253906,293.1499938964844,293.1499938964844,280.95001220703125,34100.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892500162124634,1.0,0.0,0.0,3.702797174453736,3.702821493148804,9.14856855160906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.044921875,0.0,1578.2896728515625,1895.4371337890625,0.0,2373.57470703125,0.9157618880271912,1.0,0.0,3.0,1.0,0.0
17866500,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7797268629074097,0.2579671442508697,0.235043004155159,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9105451107025146,0.4142410159111023,0.3949204981327057,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9990000128746032,0.5997118353843689,0.3858782351016998,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8340606689453125,0.3174881935119629,0.3036776483058929,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6421747803688049,0.1427348554134369,0.6572465300559998,284.8265991210937,284.95001220703125,297.66510009765625,292.14892578125,297.1603698730469,296.978759765625,284.8168029785156,1.0,0.4605074524879455,0.3843816816806793,0.3843816816806793,1.0,1.0,-2.37302303314209,0.6256890892982483,1.747334122657776,0.0905725359916687,0.8229822516441345,0.8229822516441345,0.0,109.69914245605467,76.0,37150.3359375,0.0,1203.904052734375,1.0,280.9967041015625,283.4511413574219,295.1692199707031,297.6912536621094,293.1499938964844,293.1499938964844,280.95001220703125,39744.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948485016822815,1.0,0.0,0.0,3.631563901901245,3.6315884590148926,8.799959232419496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.09423828125,0.0,1540.627197265625,1895.4371337890625,0.0,2424.423095703125,0.9005887508392334,1.0,0.0,3.0,1.0,0.0
17866560,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7856065630912781,0.256337434053421,0.2334593534469604,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.918468177318573,0.4119059443473816,0.392601877450943,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.9990000128746032,0.6007080674171448,0.3749422132968902,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8400075435638428,0.3156721293926239,0.3018378913402557,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.6462613344192505,0.1415410637855529,0.6512175798416138,284.8409729003906,284.95001220703125,297.6418762207031,292.1383056640625,297.1533508300781,296.9776306152344,284.8464050292969,1.0,0.4533527195453644,0.3853563070297241,0.3853563070297241,1.0,1.0,-2.345747470855713,0.6183697581291199,1.7273777723312378,0.089295782148838,0.7900376319885254,0.7900376319885254,0.0,104.78294372558594,79.0,36314.140625,0.0,1153.18896484375,1.0,280.95782470703125,283.497314453125,295.1446228027344,297.5870361328125,293.1499938964844,293.1499938964844,281.25,44206.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952517867088318,1.0,0.0,0.0,3.407925844192505,3.407949209213257,7.74949853621365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.966796875,0.0,1337.4842529296875,1895.4371337890625,0.0,2428.095458984375,0.8583914637565613,1.0,0.0,3.0,1.0,0.0
