time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7930024862289429,0.2541342377662658,0.231051355600357,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9284919500350952,0.408372551202774,0.3887946307659149,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6050742268562317,0.3610733151435852,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8474141359329224,0.3129137456417084,0.2988216280937195,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.650921642780304,0.1395722329616546,0.6409364342689514,284.9742126464844,284.95001220703125,297.5957336425781,292.117919921875,297.1451416015625,296.98260498046875,284.9725952148437,1.0,0.4439531862735748,0.3873055577278137,0.3873055577278137,1.0,1.0,-2.305628776550293,0.6087143421173096,1.6969144344329834,0.0882256105542182,0.8751908540725708,0.8751908540725708,0.0,98.55517578125,82.0,35064.64453125,0.0,1084.4608154296875,1.0,281.2401733398437,283.64727783203125,295.0418701171875,297.33795166015625,293.1499938964844,293.1499938964844,281.54998779296875,34799.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775189995765686,1.0,0.0,0.0,3.4815011024475098,3.4815235137939453,8.087725404948287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.4404296875,0.0,1345.0947265625,1895.4371337890625,0.0,2247.0634765625,0.8666681051254272,1.0,0.0,3.0,1.0,0.0
17866680,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7930024862289429,0.2541342377662658,0.231051355600357,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9284919500350952,0.408372551202774,0.3887946307659149,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.6050742268562317,0.3610733151435852,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8474141359329224,0.3129137456417084,0.2988216280937195,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.650921642780304,0.1395722329616546,0.6409364342689514,284.9742126464844,284.95001220703125,297.5957336425781,292.117919921875,297.1451416015625,296.98260498046875,284.9725952148437,1.0,0.4439531862735748,0.3873055577278137,0.3873055577278137,1.0,1.0,-2.305628776550293,0.6087143421173096,1.6969144344329834,0.0882256105542182,0.8751908540725708,0.8751908540725708,0.0,98.55517578125,82.0,35064.64453125,0.0,1084.4608154296875,1.0,281.2401733398437,283.64727783203125,295.0418701171875,297.33795166015625,293.1499938964844,293.1499938964844,281.54998779296875,34799.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775189995765686,1.0,0.0,0.0,3.4815011024475098,3.4815235137939453,8.087725404948287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.4404296875,0.0,1345.0947265625,1895.4371337890625,0.0,2247.0634765625,0.8666681051254272,1.0,0.0,3.0,1.0,0.0
17866740,296.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.7967499494552612,0.0,0.2292062640190124,296.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.933485984802246,0.0,0.3857107758522033,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.0,0.3533038794994354,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.8511046171188354,0.0,0.2963700294494629,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.6526799201965332,0.0,0.6322346329689026,285.0703430175781,294.1499938964844,297.54998779296875,292.09869384765625,297.14678955078125,297.0006408691406,285.0658874511719,0.0,0.0,0.3892548084259033,0.3892548084259033,1.0,1.0,-2.2769696712493896,0.6029282808303833,1.6740413904190063,0.0885942503809928,0.0,0.0,0.0,94.97563934326172,60.0,34110.390625,0.0,1040.033935546875,0.0,281.5418701171875,283.7593078613281,295.02264404296875,297.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,30631.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68366813659668,3.683691501617432,9.054287488652336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.4083251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.7967499494552612,0.0,0.2292062640190124,296.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.933485984802246,0.0,0.3857107758522033,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.9990000128746032,0.0,0.3533038794994354,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.8511046171188354,0.0,0.2963700294494629,296.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.6526799201965332,0.0,0.6322346329689026,285.0703430175781,294.1499938964844,297.54998779296875,292.09869384765625,297.14678955078125,297.0006408691406,285.0658874511719,0.0,0.0,0.3892548084259033,0.3892548084259033,1.0,1.0,-2.2769696712493896,0.6029282808303833,1.6740413904190063,0.0885942503809928,0.0,0.0,0.0,94.97563934326172,60.0,34110.390625,0.0,1040.033935546875,0.0,281.5418701171875,283.7593078613281,295.02264404296875,297.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,30631.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.68366813659668,3.683691501617432,9.054287488652336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.4083251953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0011292329290881,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.376060426235199,0.0,0.0011891670292243,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.376060426235199,0.0,0.0008783189114183,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.376060426235199,0.0,0.0011891525937244,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.005640584975481,285.5340881347656,294.1499938964844,297.5245361328125,292.0901794433594,296.5060119628906,296.832763671875,283.9136962890625,0.0,0.0,0.3035153448581695,0.3035153448581695,1.0,1.0,-0.012032525613904,0.0033318987116217,0.0087006269022822,-0.024143774062395,0.0,0.0,0.0,-0.0667283311486244,60.0,1656.037353515625,0.0,-9.873212547972798e-06,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,4.09199856221676e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2588362402803193e-14,5.2595806128343664e-14,1.8749600839632616e-19,2.7445443920998125e-12,2.744539187929385e-12,5.3715495976999154e-18,0.0,0.0,-0.0,0.0,0.0,4.671965996729477e-24,1.951739319615796e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.0008863072725944,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0014400579966604,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0015591705450788,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0011262067127972,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0026313466951251,285.4985656738281,294.1499938964844,297.5031433105469,292.0857849121094,296.5920104980469,296.9096984863281,283.5588684082031,0.0,0.0,0.2335528880357742,0.2335528880357742,1.0,1.0,-0.0099944677203893,0.0018493275856599,0.0081451395526528,-0.0254782456904649,0.0,0.0,0.0,-0.0564569756388664,60.0,820.8734741210938,0.0,-5.7369675232621375e-06,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.656922656285268e-23,3.134223578077964e-23,3.8966409955437815e-26,-2.9257407217322032e-18,-2.9234761080101858e-18,-2.264568081680519e-21,0.0,0.0,-0.0,0.0,0.0,1.7442816777514236e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,9.460918954573572e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.772973862709478e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.0324276748579e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.890591172734275e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0004793153202626,285.4846496582031,294.1499938964844,297.45367431640625,292.083740234375,296.6097717285156,297.0785827636719,283.3509521484375,0.0,0.0,0.0778509601950645,0.0778509601950645,1.0,1.0,-0.0009321865509264,3.147122333757579e-05,0.000900715298485,-0.0264225844293832,0.0,0.0,0.0,-0.0094298450276255,60.0,167.56777954101562,0.0,-6.944223684968166e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3797681094305663e-34,4.5332002917400715e-34,1.702023869700144e-34,6.290372516341926e-21,2.7063259476880592e-21,3.5840467706022576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,9.460918954573572e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.772973862709478e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.0324276748579e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.890591172734275e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0004793153202626,285.4846496582031,294.1499938964844,297.45367431640625,292.083740234375,296.6097717285156,297.0785827636719,283.3509521484375,0.0,0.0,0.0778509601950645,0.0778509601950645,1.0,1.0,-0.0009321865509264,3.147122333757579e-05,0.000900715298485,-0.0264225844293832,0.0,0.0,0.0,-0.0094298450276255,60.0,167.56777954101562,0.0,-6.944223684968166e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3797681094305663e-34,4.5332002917400715e-34,1.702023869700144e-34,6.290372516341926e-21,2.7063259476880592e-21,3.5840467706022576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.7896067018155e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001031918363878,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,7.631549669895321e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,0.0001031287465593,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0004886425449512,285.4811706542969,294.1499938964844,297.42803955078125,292.0865173339844,296.6151733398437,297.1531982421875,283.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698093101382,1.997482002025208e-08,0.0010697892867028,-0.0271840672940015,0.0,0.0,0.0,-0.0102833025157451,60.0,79.79460906982422,0.0,-7.419318137635855e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.854554815824413e-37,-8.941686846103183e-37,-3.163305726870871e-37,5.635749130488919e-21,2.8372505036896248e-21,2.7984986267992934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.795898222364484e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001031614738167,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.619860116392374e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001770019531,0.0,0.0,0.0001031582214636,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0004892992437817,285.4775390625,294.1499938964844,297.40185546875,292.0917358398437,296.62255859375,297.2076721191406,283.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438830358907,1.0989638532521441e-08,0.0010438720928505,-0.0278360359370708,0.0,0.0,0.0,-0.010260859504342,60.0,45.79352188110352,0.0,-7.42958192745391e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5414283107572988e-44,-2.942726775082116e-44,-1.1210387714598537e-44,5.662455189708948e-21,2.831908968728193e-21,2.8305462209807546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.842180588748306e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001036452085827,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,7.65523363952525e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001036442045005,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0004916240577585,285.469970703125,294.1499938964844,297.347900390625,292.1089172363281,296.6365051269531,297.2713317871094,283.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488148545846,1.1572620195465788e-08,0.0010488033294677,-0.0293633304536342,0.0,0.0,0.0,-0.0105498377233743,60.0,25.469425201416016,0.0,-7.49995265891812e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663465335564414e-21,2.831706616439673e-21,2.831758719124741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,9.842180588748306e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,0.0001036452085827,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,7.65523363952525e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0001036442045005,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0004916240577585,285.469970703125,294.1499938964844,297.347900390625,292.1089172363281,296.6365051269531,297.2713317871094,283.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488148545846,1.1572620195465788e-08,0.0010488033294677,-0.0293633304536342,0.0,0.0,0.0,-0.0105498377233743,60.0,25.469425201416016,0.0,-7.49995265891812e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663465335564414e-21,2.831706616439673e-21,2.831758719124741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.896127448882908e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001042134172166,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.697214459767565e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001042123403749,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004943184321746,285.4620361328125,294.1499938964844,297.29205322265625,292.1344299316406,296.649169921875,297.28924560546875,283.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,21.92511367797852,0.0,-7.582367800296198e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663426157576417e-21,2.831714492426951e-21,2.8317114632010746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,9.896127448882908e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,0.0001042134172166,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.697214459767565e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0001042123403749,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004943184321746,285.4620361328125,294.1499938964844,297.29205322265625,292.1344299316406,296.649169921875,297.28924560546875,283.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,21.92511367797852,0.0,-7.582367800296198e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663426157576417e-21,2.831714492426951e-21,2.8317114632010746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.957110887626186e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0001048555786837,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,7.744643517071381e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001048545163939,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0004973648465238,285.4537658691406,294.1499938964844,297.2345275878906,292.16748046875,296.6605834960937,297.2760314941406,283.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.02591323852539,0.0,-7.676078439544656e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6634281770603344e-21,2.831713886581776e-21,2.8317140885301672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.957110887626186e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0001048555786837,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,7.744643517071381e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0001048545163939,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,0.0004973648465238,285.4537658691406,294.1499938964844,297.2345275878906,292.16748046875,296.6605834960937,297.2760314941406,283.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.02591323852539,0.0,-7.676078439544656e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6634281770603344e-21,2.831713886581776e-21,2.8317140885301672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.000100249890238,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001055703542078,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,7.797436410328373e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.000105569291918,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0005007555591873,285.4451904296875,294.1499938964844,297.175537109375,292.2071838378906,296.6708374023437,297.2431640625,283.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.589862823486328,0.0,-7.781063970924151e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785400390625,0.0,0.0,0.000100249890238,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0001055703542078,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,7.797436410328373e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.000105569291918,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0005007555591873,285.4451904296875,294.1499938964844,297.175537109375,292.2071838378906,296.6708374023437,297.2431640625,283.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.589862823486328,0.0,-7.781063970924151e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001006142119877,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,0.000105953993625,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.825771899661049e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37860107421875,0.0,0.0,0.0001059529386111,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0005025754799135,285.4407653808594,294.1499938964844,297.1455993652344,292.2292785644531,296.67547607421875,297.2206115722656,283.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303607187571288e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037078693509,60.0,20.43054580688477,0.0,-7.837707727276212e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001009944098768,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001063543531927,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,7.855342119000852e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0001063532981788,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0005044746794737,285.436279296875,294.1499938964844,297.1153564453125,292.2527160644531,296.6797790527344,297.1952514648437,283.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762208839878,1.4777275403332624e-08,0.0010762060992419,-0.037746999412775,0.0,0.0,0.0,-0.0121385240927338,60.0,20.28486061096192,0.0,-7.897039466797653e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001017972026602,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.000107199717604,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.917780021671206e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001071986698661,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0005084848380647,285.42706298828125,294.1499938964844,297.05419921875,292.3033142089844,296.6874389648437,297.13873291015625,283.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777450457221676e-08,0.0010847577359527,-0.0403620228171348,0.0,0.0,0.0,-0.0126343499869108,60.0,20.02495384216309,0.0,-8.02305493152744e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001017972026602,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.000107199717604,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.917780021671206e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,0.0001071986698661,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0005084848380647,285.42706298828125,294.1499938964844,297.05419921875,292.3033142089844,296.6874389648437,297.13873291015625,283.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777450457221676e-08,0.0010847577359527,-0.0403620228171348,0.0,0.0,0.0,-0.0126343499869108,60.0,20.02495384216309,0.0,-8.02305493152744e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001026482714223,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001080959264072,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.98397304606624e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001080948786693,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0005127362092025,285.4176025390625,294.1499938964844,296.9922790527344,292.358154296875,296.6938781738281,297.07696533203125,283.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.80229949951172,0.0,-8.15773972817624e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001026482714223,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0001080959264072,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.98397304606624e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001080948786693,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0005127362092025,285.4176025390625,294.1499938964844,296.9922790527344,292.358154296875,296.6938781738281,297.07696533203125,283.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.80229949951172,0.0,-8.15773972817624e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001035313835018,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001090258665499,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,8.052658085944131e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001090248333639,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0005171475932002,285.40789794921875,294.1499938964844,296.9298095703125,292.4164733886719,296.69903564453125,297.01202392578125,283.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.61602783203125,0.0,-8.298681564156143e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001035313835018,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0001090258665499,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,8.052658085944131e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001090248333639,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0005171475932002,285.40789794921875,294.1499938964844,296.9298095703125,292.4164733886719,296.69903564453125,297.01202392578125,283.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083037614822,0.0,0.0,0.0,-0.0137054603546857,60.0,19.61602783203125,0.0,-8.298681564156143e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001044255623128,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001099674700526,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,8.122204599203542e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001099664368666,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0005216142744757,285.39794921875,294.1499938964844,296.8670959472656,292.4775390625,296.7028503417969,296.9454345703125,283.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180348813533,0.0,0.0,0.0,-0.0142577569931745,60.0,19.464099884033203,0.0,-8.442619048310007e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001044255623128,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001099674700526,299.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,8.122204599203542e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,0.0001099664368666,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,0.0005216142744757,285.39794921875,294.1499938964844,296.8670959472656,292.4775390625,296.7028503417969,296.9454345703125,283.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180348813533,0.0,0.0,0.0,-0.0142577569931745,60.0,19.464099884033203,0.0,-8.442619048310007e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001048691337928,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,0.0001104345647036,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,8.156703552231193e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0001104335315176,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344116210937,0.0,0.0,0.000523830007296,285.39288330078125,294.1499938964844,296.8356628417969,292.5088806152344,296.70428466796875,296.91192626953125,283.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,-0.0145317316055297,60.0,19.3991641998291,0.0,-8.514479787891106e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0001053051746566,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,0.0001108937285607,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,8.190617518266663e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.0001108927026507,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.000526008196175,285.3877868652344,294.1499938964844,296.8042907714844,292.5406188964844,296.70538330078125,296.8783569335937,283.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.014811606443345e-08,0.0011221272870898,-0.0517791919410228,0.0,0.0,0.0,-0.0148010579869151,60.0,19.34062957763672,0.0,-8.585418243001187e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001061400325852,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001117728606914,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,8.255549619207159e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001117718420573,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0005301785422489,285.3774108886719,294.1499938964844,296.7416381835937,292.60504150390625,296.7066650390625,296.8114929199219,283.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936284422874,0.0,0.0,0.0,-0.0153167182579636,60.0,19.23934555053711,0.0,-8.72205774271606e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001061400325852,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0001117728606914,299.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,8.255549619207159e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001117718420573,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,0.0005301785422489,285.3774108886719,294.1499938964844,296.7416381835937,292.60504150390625,296.7066650390625,296.8114929199219,283.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936284422874,0.0,0.0,0.0,-0.0153167182579636,60.0,19.23934555053711,0.0,-8.72205774271606e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001068973506335,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0001125703420257,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,8.314450678881258e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001125693233916,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0005339615745469,285.3669128417969,294.1499938964844,296.6794128417969,292.6700744628906,296.7066650390625,296.7453308105469,284.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.155351638793945,0.0,-8.846936339068635e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001068973506335,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0001125703420257,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,8.314450678881258e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001125693233916,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0005339615745469,285.3669128417969,294.1499938964844,296.6794128417969,292.6700744628906,296.7066650390625,296.7453308105469,284.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548904895782,0.0,0.0,0.0,-0.0157844759523868,60.0,19.155351638793945,0.0,-8.846936339068635e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001075780528481,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.00011328713299,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,8.36739272926934e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001132861289079,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0005373619496822,285.35626220703125,294.1499938964844,296.6177978515625,292.735107421875,296.7054138183594,296.68017578125,284.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979946834311704e-08,0.001146339229308,-0.0591662563383579,0.0,0.0,0.0,-0.0162049047648906,60.0,19.083425521850582,0.0,-8.95993608196477e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001075780528481,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.00011328713299,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,8.36739272926934e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001132861289079,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0005373619496822,285.35626220703125,294.1499938964844,296.6177978515625,292.735107421875,296.7054138183594,296.68017578125,284.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979946834311704e-08,0.001146339229308,-0.0591662563383579,0.0,0.0,0.0,-0.0162049047648906,60.0,19.083425521850582,0.0,-8.95993608196477e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001081581649486,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0001138980005634,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,8.412510942434892e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001138970110332,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0005402598762884,285.3454895019531,294.1499938964844,296.5570373535156,292.79949951171875,296.70294189453125,296.6162109375,284.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702682483417448e-08,0.0011525191366672,-0.0610500946640968,0.0,0.0,0.0,-0.0165631957352161,60.0,19.022071838378903,0.0,-9.056798688789058e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001081581649486,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0001138980005634,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,8.412510942434892e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001138970110332,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0005402598762884,285.3454895019531,294.1499938964844,296.5570373535156,292.79949951171875,296.70294189453125,296.6162109375,284.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525427689775,2.3702682483417448e-08,0.0011525191366672,-0.0610500946640968,0.0,0.0,0.0,-0.0165631957352161,60.0,19.022071838378903,0.0,-9.056798688789058e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
