time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.000108324275061,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001140729073085,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,8.425429405178875e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001140719177783,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0005410896847024,285.340087890625,294.1499938964844,296.5270690917969,292.8312683105469,296.7012634277344,296.5848388671875,284.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.3909580093572923e-08,0.0011542885331436,-0.0615892671048641,0.0,0.0,0.0,-0.0166657641530036,60.0,18.98869514465332,0.0,-9.084623542321425e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001084084578906,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001141615503001,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,8.431975584244356e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001141605607699,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0005415102932602,285.33465576171875,294.1499938964844,296.49737548828125,292.8626708984375,296.69927978515625,296.553955078125,284.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.4014383370740692e-08,0.0011551851639524,-0.0618623606860637,0.0,0.0,0.0,-0.0167177226394414,60.0,18.94987869262696,0.0,-9.098734210510885e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001083303941413,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001140793028753,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.425900159636512e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001140783351729,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0005411205347627,285.3238220214844,294.1499938964844,296.4390563964844,292.9239807128906,296.6944885253906,296.4937744140625,284.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686848568497e-08,0.0011543524451553,-0.0616082586348056,0.0,0.0,0.0,-0.0166693869978189,60.0,18.85267448425293,0.0,-9.085604091296773e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001083303941413,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001140793028753,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,8.425900159636512e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0001140783351729,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0005411205347627,285.3238220214844,294.1499938964844,296.4390563964844,292.9239807128906,296.6944885253906,296.4937744140625,284.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.391686848568497e-08,0.0011543524451553,-0.0616082586348056,0.0,0.0,0.0,-0.0166693869978189,60.0,18.85267448425293,0.0,-9.085604091296773e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001079712164937,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001137010331149,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,8.39796120999381e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001137000872404,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0005393265746533,285.31298828125,294.1499938964844,296.3822326660156,292.9829406738281,296.6886901855469,296.43585205078125,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505475267767,2.3469027610190096e-08,0.0011505241272971,-0.0604411289095878,0.0,0.0,0.0,-0.0164473783224821,60.0,18.72544288635254,0.0,-9.025426805919778e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001079712164937,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,0.0001137010331149,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,8.39796120999381e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001137000872404,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0005393265746533,285.31298828125,294.1499938964844,296.3822326660156,292.9829406738281,296.6886901855469,296.43585205078125,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505475267767,2.3469027610190096e-08,0.0011505241272971,-0.0604411289095878,0.0,0.0,0.0,-0.0164473783224821,60.0,18.72544288635254,0.0,-9.025426805919778e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.000107552317786,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001132598699769,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,8.365375833818689e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.0001132589386543,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0005372343002818,285.3022155761719,294.1499938964844,296.32720947265625,293.0390014648437,296.6818542480469,296.3800964355469,284.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.59430503845215,0.0,-8.955500874208155e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.000107552317786,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001132598699769,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,8.365375833818689e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886962890625,0.0,0.0,0.0001132589386543,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0005372343002818,285.3022155761719,294.1499938964844,296.32720947265625,293.0390014648437,296.6818542480469,296.3800964355469,284.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946762712194868e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.59430503845215,0.0,-8.955500874208155e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001070340367732,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001127140567405,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,8.325061935465783e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001127131399698,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0005346455727703,285.2915344238281,294.1499938964844,296.2742004394531,293.0915832519531,296.67413330078125,296.3264465332031,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.500144958496094,0.0,-8.86937030486479e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0001070340367732,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001127140567405,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,8.325061935465783e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001127131399698,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0005346455727703,285.2915344238281,294.1499938964844,296.2742004394531,293.0915832519531,296.67413330078125,296.3264465332031,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.500144958496094,0.0,-8.86937030486479e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001067435150616,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001124081099987,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,8.302464266307652e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.000112407200504,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0005331945139914,285.2862243652344,294.1499938964844,296.24853515625,293.1164245605469,296.6699523925781,296.30047607421875,284.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.45036125183105,0.0,-8.821274377623922e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001064373209374,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001120856468332,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,8.278647146653384e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0001120847518905,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0005316651077009,285.28094482421875,294.1499938964844,296.22344970703125,293.14019775390625,296.6655578613281,296.2751159667969,284.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.39794158935547,0.0,-8.770724946316477e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.0001057932895491,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001114074111683,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,8.22855145088397e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001114065307774,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0005284482613205,285.2704772949219,294.1499938964844,296.1751403808594,293.1843566894531,296.6562194824219,296.2262268066406,284.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402960599604e-08,0.0011273124255239,-0.0533605031669139,0.0,0.0,0.0,-0.0151014560833573,60.0,18.285812377929688,0.0,-8.66487965822671e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.0001057932895491,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001114074111683,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,8.22855145088397e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0001114065307774,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0005284482613205,285.2704772949219,294.1499938964844,296.1751403808594,293.1843566894531,296.6562194824219,296.2262268066406,284.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273331474512,2.075402960599604e-08,0.0011273124255239,-0.0533605031669139,0.0,0.0,0.0,-0.0151014560833573,60.0,18.285812377929688,0.0,-8.66487965822671e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001051297367666,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001107086209231,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,8.176937990356237e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001107077550841,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0005251338589005,285.2601928710937,294.1499938964844,296.1295166015625,293.2235717773437,296.6460876464844,296.1801452636719,284.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692588714817e-08,0.0011202407767996,-0.051201831549406,0.0,0.0,0.0,-0.0146914292126894,60.0,18.16524314880371,0.0,-8.556500574741221e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0001051297367666,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001107086209231,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,8.176937990356237e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0001107077550841,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0005251338589005,285.2601928710937,294.1499938964844,296.1295166015625,293.2235717773437,296.6460876464844,296.1801452636719,284.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692588714817e-08,0.0011202407767996,-0.051201831549406,0.0,0.0,0.0,-0.0146914292126894,60.0,18.16524314880371,0.0,-8.556500574741221e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001044753953465,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001100195295293,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,8.126041939249262e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001100186855182,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0005218655569478,285.2500305175781,294.1499938964844,296.0868530273437,293.2573547363281,296.63531494140625,296.1368713378906,284.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111320526121744e-08,0.0011132673826068,-0.049072477966547,0.0,0.0,0.0,-0.0142871029675006,60.0,18.039201736450195,0.0,-8.450294330941689e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001044753953465,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001100195295293,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,8.126041939249262e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001100186855182,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0005218655569478,285.2500305175781,294.1499938964844,296.0868530273437,293.2573547363281,296.63531494140625,296.1368713378906,284.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111320526121744e-08,0.0011132673826068,-0.049072477966547,0.0,0.0,0.0,-0.0142871029675006,60.0,18.039201736450195,0.0,-8.450294330941689e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.000103844460682,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.000109355081804,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,8.076964877545834e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001093542596208,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0005187140777707,285.239990234375,294.1499938964844,296.0473327636719,293.2851867675781,296.6240539550781,296.0960693359375,284.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.8324888273468787e-08,0.0011065426515415,-0.0470186695456504,0.0,0.0,0.0,-0.0138972345739603,60.0,17.909706115722656,0.0,-8.34851476838594e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.000103844460682,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.000109355081804,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,8.076964877545834e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001093542596208,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0005187140777707,285.239990234375,294.1499938964844,296.0473327636719,293.2851867675781,296.6240539550781,296.0960693359375,284.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106560928747,1.8324888273468787e-08,0.0011065426515415,-0.0470186695456504,0.0,0.0,0.0,-0.0138972345739603,60.0,17.909706115722656,0.0,-8.34851476838594e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001035456443787,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001090404039132,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,8.053722558543086e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.00010903958173,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0005172215751372,285.23504638671875,294.1499938964844,296.02880859375,293.2967529296875,296.6182556152344,296.0767822265625,284.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033766204491,1.7952432429524382e-08,0.0011033585760742,-0.0460457764565944,0.0,0.0,0.0,-0.0137125961482524,60.0,17.84377670288086,0.0,-8.30052684364091e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.00010326012125,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.0001087397104129,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,8.031513425521553e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001087388955056,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0005157953710295,285.2301330566406,294.1499938964844,296.0111694335937,293.306640625,296.6123352050781,296.0582580566406,284.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003331746906,1.7596535784036863e-08,0.001100315595977,-0.0451160185039043,0.0,0.0,0.0,-0.0135361645370721,60.0,17.777315139770508,0.0,-8.25480128696654e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001027368925861,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001081886948668,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.990814629010856e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0001081878945115,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0005131819634698,285.2204284667969,294.1499938964844,295.9786682128906,293.3212280273437,296.6002502441406,296.0235595703125,284.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944349923164737e-08,0.0010947389528155,-0.0434119254350662,0.0,0.0,0.0,-0.0132128484547138,60.0,17.643184661865234,0.0,-8.171335252882272e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0001027368925861,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001081886948668,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.990814629010856e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0001081878945115,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0005131819634698,285.2204284667969,294.1499938964844,295.9786682128906,293.3212280273437,296.6002502441406,296.0235595703125,284.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947559494525,1.6944349923164737e-08,0.0010947389528155,-0.0434119254350662,0.0,0.0,0.0,-0.0132128484547138,60.0,17.643184661865234,0.0,-8.171335252882272e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001022775031742,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001077049018931,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.955080945976079e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001077041160897,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0005108874174766,285.2108459472656,294.1499938964844,295.95001220703125,293.3283996582031,296.5879211425781,295.99200439453125,284.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898585896939,1.6371721756058832e-08,0.0010898421751335,-0.0419154018163681,0.0,0.0,0.0,-0.0129289701581001,60.0,17.508140563964844,0.0,-8.098400883227441e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001022775031742,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001077049018931,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.955080945976079e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001077041160897,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0005108874174766,285.2108459472656,294.1499938964844,295.95001220703125,293.3283996582031,296.5879211425781,295.99200439453125,284.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898585896939,1.6371721756058832e-08,0.0010898421751335,-0.0419154018163681,0.0,0.0,0.0,-0.0129289701581001,60.0,17.508140563964844,0.0,-8.098400883227441e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001018691036733,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001072748054866,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.923314115032554e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001072740415111,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0005088475299999,285.2014465332031,294.1499938964844,295.9237365722656,293.33184814453125,296.5753173828125,295.9633178710937,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847281217575,0.0,0.0,0.0,-0.0126766031607985,60.0,17.37401008605957,0.0,-8.033834575371659e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0001018691036733,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001072748054866,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,7.923314115032554e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001072740415111,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0005088475299999,285.2014465332031,294.1499938964844,295.9237365722656,293.33184814453125,296.5753173828125,295.9633178710937,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586264453123931e-08,0.0010854901047423,-0.0405847281217575,0.0,0.0,0.0,-0.0126766031607985,60.0,17.37401008605957,0.0,-8.033834575371659e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001014795925584,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001068646088242,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.893016299931332e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001068638521246,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0005069019971415,285.19219970703125,294.1499938964844,295.898193359375,293.3355712890625,296.5625305175781,295.9367370605469,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.5377111139969202e-08,0.00108133838512,-0.0393154025077819,0.0,0.0,0.0,-0.0124359047040343,60.0,17.24492835998535,0.0,-7.97249484207896e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001014795925584,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001068646088242,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.893016299931332e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001068638521246,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0005069019971415,285.19219970703125,294.1499938964844,295.898193359375,293.3355712890625,296.5625305175781,295.9367370605469,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813537519425,1.5377111139969202e-08,0.00108133838512,-0.0393154025077819,0.0,0.0,0.0,-0.0124359047040343,60.0,17.24492835998535,0.0,-7.97249484207896e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001012902939692,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0001066652475856,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.878291216911748e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0001066644981619,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0005059564718976,285.1876220703125,294.1499938964844,295.8857116699219,293.3375244140625,296.5560607910156,295.92388916015625,284.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793360415846,1.5141141673780112e-08,0.0010793209075927,-0.0386984348297119,0.0,0.0,0.0,-0.0123189250007271,60.0,17.182254791259766,0.0,-7.942768576185699e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001011076310533,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001064728785422,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.86408272688277e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0001064721363945,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0005050441250205,285.1830749511719,294.1499938964844,295.8733825683594,293.33953857421875,296.549560546875,295.9113464355469,284.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773888789117,1.4913444701392112e-08,0.0010773738613352,-0.038103062659502,0.0,0.0,0.0,-0.0122060468420386,60.0,17.121206283569336,0.0,-7.91413654610551e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001007604514597,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001061072543961,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.837077282601967e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001061065268004,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0005033100605942,285.1741638183594,294.1499938964844,295.8492736816406,293.3436584472656,296.536376953125,295.8870544433594,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480675325501124e-08,0.0010736734839156,-0.0369713641703128,0.0,0.0,0.0,-0.0119915045797824,60.0,17.004676818847656,0.0,-7.859861028691739e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001007604514597,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001061072543961,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.837077282601967e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001061065268004,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0005033100605942,285.1741638183594,294.1499938964844,295.8492736816406,293.3436584472656,296.536376953125,295.8870544433594,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736879194155,1.4480675325501124e-08,0.0010736734839156,-0.0369713641703128,0.0,0.0,0.0,-0.0119915045797824,60.0,17.004676818847656,0.0,-7.859861028691739e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001004303776426,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001057596455211,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.811402610968798e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001057589252013,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0005016614450141,285.1653747558594,294.1499938964844,295.8258056640625,293.34796142578125,296.5230712890625,295.86346435546875,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069223119861364e-08,0.0010701548308134,-0.0358952805399894,0.0,0.0,0.0,-0.0117875281721353,60.0,16.893726348876953,0.0,-7.808431234934687e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001004303776426,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001057596455211,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.811402610968798e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0001057589252013,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0005016614450141,285.1653747558594,294.1499938964844,295.8258056640625,293.34796142578125,296.5230712890625,295.86346435546875,284.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701689170673,1.4069223119861364e-08,0.0010701548308134,-0.0358952805399894,0.0,0.0,0.0,-0.0117875281721353,60.0,16.893726348876953,0.0,-7.808431234934687e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001001255732262,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001054386448231,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.78769317548722e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001054379390552,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0005001390236429,285.15673828125,294.1499938964844,295.8029479980469,293.3523864746094,296.5096130371094,295.84063720703125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689261280092069e-08,0.0010669063776731,-0.0349014438688755,0.0,0.0,0.0,-0.0115991672500967,60.0,16.789587020874023,0.0,-7.761087772450993e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.0001001255732262,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001054386448231,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.78769317548722e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001054379390552,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0005001390236429,285.15673828125,294.1499938964844,295.8029479980469,293.3523864746094,296.5096130371094,295.84063720703125,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669199982658,1.3689261280092069e-08,0.0010669063776731,-0.0349014438688755,0.0,0.0,0.0,-0.0115991672500967,60.0,16.789587020874023,0.0,-7.761087772450993e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.983920608647168e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.000105137063656,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.765417831251398e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.00010513637244,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000498708744999,285.1482849121094,294.1499938964844,295.7806701660156,293.3568725585937,296.4960327148437,295.818359375,284.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638668900355,1.3332284609646194e-08,0.0010638536186888,-0.0339676365256309,0.0,0.0,0.0,-0.0114221982657909,60.0,16.69097900390625,0.0,-7.716739247598525e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
