time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.983920608647168e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.000105137063656,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,7.765417831251398e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.00010513637244,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.000498708744999,285.1482849121094,294.1499938964844,295.7806701660156,293.3568725585937,296.4960327148437,295.818359375,284.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638668900355,1.3332284609646194e-08,0.0010638536186888,-0.0339676365256309,0.0,0.0,0.0,-0.0114221982657909,60.0,16.69097900390625,0.0,-7.716739247598525e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,9.970484825316817e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0001049955608323,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.754966645734385e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001049948696163,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004980376106686,285.14410400390625,294.1499938964844,295.7697448730469,293.3591613769531,296.4891967773437,295.80743408203125,284.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624350979924,1.3164788370545466e-08,0.001062421943061,-0.0335294567048549,0.0,0.0,0.0,-0.011339166201651,60.0,16.64396858215332,0.0,-7.695973636145936e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.957583824871108e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001048597041517,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.744931644992903e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0001048590202117,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,0.00049739331007,285.13995361328125,294.1499938964844,295.7589416503906,293.3614196777344,296.4823303222656,295.7966613769531,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610597673803,1.3003968568625623e-08,0.0010610467288643,-0.0331087224185466,0.0,0.0,0.0,-0.0112594403326511,60.0,16.59842300415039,0.0,-7.676062807604468e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.933488036040215e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.000104605940578,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.726188050583005e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001046052639139,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004961897502653,285.1318054199219,294.1499938964844,295.7377319335937,293.3659973144531,296.4685363769531,295.7755126953125,284.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584907140582,1.2703577745298844e-08,0.0010584780247882,-0.0323228053748607,0.0,0.0,0.0,-0.0111105237156152,60.0,16.51188087463379,0.0,-7.63894050237468e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.933488036040215e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.000104605940578,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.726188050583005e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001046052639139,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,0.0004961897502653,285.1318054199219,294.1499938964844,295.7377319335937,293.3659973144531,296.4685363769531,295.7755126953125,284.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584907140582,1.2703577745298844e-08,0.0010584780247882,-0.0323228053748607,0.0,0.0,0.0,-0.0111105237156152,60.0,16.51188087463379,0.0,-7.63894050237468e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.911147208185866e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001043706506607,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,7.708809425821528e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0001043699812726,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004950739094056,285.12384033203125,294.1499938964844,295.7170104980469,293.3705749511719,296.4546203613281,295.7548217773437,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108623743,1.2425052986486662e-08,0.0010560961673036,-0.0315940417349338,0.0,0.0,0.0,-0.0109724458307027,60.0,16.430248260498047,0.0,-7.604601393040866e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.911147208185866e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001043706506607,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,7.708809425821528e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0001043699812726,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004950739094056,285.12384033203125,294.1499938964844,295.7170104980469,293.3705749511719,296.4546203613281,295.7548217773437,284.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108623743,1.2425052986486662e-08,0.0010560961673036,-0.0315940417349338,0.0,0.0,0.0,-0.0109724458307027,60.0,16.430248260498047,0.0,-7.604601393040866e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.891002991935238e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0001041584982885,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.693139923503622e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001041578434524,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004940677899867,285.1159973144531,294.1499938964844,295.6967163085937,293.3750915527344,296.44061279296875,295.7345886230469,284.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539611103013,1.2173913432889094e-08,0.0010539490031078,-0.0309368856251239,0.0,0.0,0.0,-0.0108479456976056,60.0,16.354049682617188,0.0,-7.573704152719074e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.891002991935238e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0001041584982885,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.693139923503622e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001041578434524,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004940677899867,285.1159973144531,294.1499938964844,295.6967163085937,293.3750915527344,296.44061279296875,295.7345886230469,284.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539611103013,1.2173913432889094e-08,0.0010539490031078,-0.0309368856251239,0.0,0.0,0.0,-0.0108479456976056,60.0,16.354049682617188,0.0,-7.573704152719074e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.872548980638383e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001039641501847,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.678784459130839e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001039635026245,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004931461298838,285.1083374023437,294.1499938964844,295.6768493652344,293.3795166015625,296.4265441894531,295.7146911621094,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519933421164,1.1943833477801036e-08,0.0010519814677536,-0.0303348060697317,0.0,0.0,0.0,-0.0107338847592473,60.0,16.282377243041992,0.0,-7.545452973545252e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.872548980638383e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001039641501847,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.678784459130839e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001039635026245,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004931461298838,285.1083374023437,294.1499938964844,295.6768493652344,293.3795166015625,296.4265441894531,295.7146911621094,284.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519933421164,1.1943833477801036e-08,0.0010519814677536,-0.0303348060697317,0.0,0.0,0.0,-0.0107338847592473,60.0,16.282377243041992,0.0,-7.545452973545252e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.864049206953496e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0001038746340782,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.67217279644683e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001038739937939,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004927216214127,285.10455322265625,294.1499938964844,295.66705322265625,293.3816833496094,296.4194641113281,295.7049255371094,284.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510875144973,1.1837860469654517e-08,0.0010510756401345,-0.030057480558753,0.0,0.0,0.0,-0.0106813516467809,60.0,16.248323440551758,0.0,-7.532458567993673e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.85598671832122e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001037897236528,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,7.665900920983404e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001037890833686,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0004923189408145,285.1007995605469,294.1499938964844,295.6573486328125,293.3838195800781,296.412353515625,295.6952209472656,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502277873456,1.1737332883399176e-08,0.0010502161458134,-0.0297944005578756,0.0,0.0,0.0,-0.0106315156444907,60.0,16.215364456176758,0.0,-7.520142020212006e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.841170685831456e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0001036336761899,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.654375076526776e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001036330504575,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004915789468213,285.0934753417969,294.1499938964844,295.63818359375,293.3879699707031,296.39813232421875,295.6760559082031,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486476821824,1.1552589995744713e-08,0.0010486360406503,-0.0293109118938446,0.0,0.0,0.0,-0.010539929382503,60.0,16.1525936126709,0.0,-7.497533971445591e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.841170685831456e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,0.0001036336761899,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.654375076526776e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001036330504575,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004915789468213,285.0934753417969,294.1499938964844,295.63818359375,293.3879699707031,296.39813232421875,295.6760559082031,284.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486476821824,1.1552589995744713e-08,0.0010486360406503,-0.0293109118938446,0.0,0.0,0.0,-0.010539929382503,60.0,16.1525936126709,0.0,-7.497533971445591e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.827878238866106e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001034936867654,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.64403521316126e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.000103493068309,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004909150884486,285.0862731933594,294.1499938964844,295.61932373046875,293.3919372558594,296.3838195800781,295.6571960449219,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472300928086,1.1386836362703434e-08,0.001047218684107,-0.0288771018385887,0.0,0.0,0.0,-0.0104577578604221,60.0,16.0936279296875,0.0,-7.477278529677278e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.827878238866106e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001034936867654,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.64403521316126e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.000103493068309,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004909150884486,285.0862731933594,294.1499938964844,295.61932373046875,293.3919372558594,296.3838195800781,295.6571960449219,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472300928086,1.1386836362703434e-08,0.001047218684107,-0.0288771018385887,0.0,0.0,0.0,-0.0104577578604221,60.0,16.0936279296875,0.0,-7.477278529677278e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.816171950660646e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001033703883877,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.634927897015586e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001033697772072,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004903303924947,285.0792236328125,294.1499938964844,295.6007385253906,293.3956604003906,296.3694763183594,295.6386108398437,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459816548973,1.1240842034965226e-08,0.0010459703626111,-0.02849499322474,0.0,0.0,0.0,-0.0103853829205036,60.0,16.038347244262695,0.0,-7.459460249492622e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.816171950660646e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001033703883877,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.634927897015586e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001033697772072,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004903303924947,285.0792236328125,294.1499938964844,295.6007385253906,293.3956604003906,296.3694763183594,295.6386108398437,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459816548973,1.1240842034965226e-08,0.0010459703626111,-0.02849499322474,0.0,0.0,0.0,-0.0103853829205036,60.0,16.038347244262695,0.0,-7.459460249492622e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.805843728827313e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001032616128213,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.626893784618005e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001032610161928,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004898146144114,285.0723571777344,294.1499938964844,295.5823974609375,293.3991394042969,296.35504150390625,295.6202392578125,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448800167068,1.1112033959648215e-08,0.0010448688408359,-0.0281578563153743,0.0,0.0,0.0,-0.0103215267881751,60.0,15.986320495605469,0.0,-7.44375796557506e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.805843728827313e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001032616128213,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.626893784618005e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001032610161928,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004898146144114,285.0723571777344,294.1499938964844,295.5823974609375,293.3991394042969,296.35504150390625,295.6202392578125,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448800167068,1.1112033959648215e-08,0.0010448688408359,-0.0281578563153743,0.0,0.0,0.0,-0.0103215267881751,60.0,15.986320495605469,0.0,-7.44375796557506e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.801216947380452e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,0.0001032128784572,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,7.623294368386269e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001032122818287,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004895835882052,285.0689697265625,294.1499938964844,295.57330322265625,293.4007873535156,296.3478088378906,295.61114501953125,284.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443867649883,1.105432279047136e-08,0.0010443757055327,-0.0280068032443523,0.0,0.0,0.0,-0.010292918421328,60.0,15.96153163909912,0.0,-7.436727145204713e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.796910308068618e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001031675201375,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.619943062309176e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0001031669235089,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004893684526905,285.06561279296875,294.1499938964844,295.5642395019531,293.4023132324219,296.340576171875,295.6020812988281,284.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043927273713,1.1000597766042121e-08,0.0010439163306728,-0.027866180986166,0.0,0.0,0.0,-0.0102662844583392,60.0,15.937460899353027,0.0,-7.430185888779306e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.789158502826469e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001030858693411,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.613912021042779e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001030852799885,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004889813717454,285.0590515136719,294.1499938964844,295.5462951660156,293.4051818847656,296.3260192871094,295.5841064453125,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.0903885794277812e-08,0.0010430890833958,-0.0276130381971597,0.0,0.0,0.0,-0.0102183390408754,60.0,15.891033172607422,0.0,-7.418417169446911e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.789158502826469e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001030858693411,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.613912021042779e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0001030852799885,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004889813717454,285.0590515136719,294.1499938964844,295.5462951660156,293.4051818847656,296.3260192871094,295.5841064453125,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.0903885794277812e-08,0.0010430890833958,-0.0276130381971597,0.0,0.0,0.0,-0.0102183390408754,60.0,15.891033172607422,0.0,-7.418417169446911e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.78268144535832e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001030176499625,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.608873420394957e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001030170751619,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004886579117737,285.0526123046875,294.1499938964844,295.5284423828125,293.4076843261719,296.3114624023437,295.5662536621094,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823070439869298e-08,0.0010423980420455,-0.0274015013128519,0.0,0.0,0.0,-0.0101782754063606,60.0,15.8471097946167,0.0,-7.408590363411349e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.78268144535832e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001030176499625,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,7.608873420394957e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0001030170751619,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004886579117737,285.0526123046875,294.1499938964844,295.5284423828125,293.4076843261719,296.3114624023437,295.5662536621094,284.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823070439869298e-08,0.0010423980420455,-0.0274015013128519,0.0,0.0,0.0,-0.0101782754063606,60.0,15.8471097946167,0.0,-7.408590363411349e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.777336526894942e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001029613413265,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.60471448302269e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001029607738018,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004883910296484,285.0463256835937,294.1499938964844,295.5107116699219,293.4097595214844,296.2968444824219,295.54852294921875,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756349588803005e-08,0.0010418274905532,-0.0272268541157245,0.0,0.0,0.0,-0.0101451994851231,60.0,15.805177688598633,0.0,-7.400482360253592e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.777336526894942e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001029613413265,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,7.60471448302269e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001029607738018,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004883910296484,285.0463256835937,294.1499938964844,295.5107116699219,293.4097595214844,296.2968444824219,295.54852294921875,284.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418383171781,1.0756349588803005e-08,0.0010418274905532,-0.0272268541157245,0.0,0.0,0.0,-0.0101451994851231,60.0,15.805177688598633,0.0,-7.400482360253592e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.773073543328792e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001029164341161,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.601397373946384e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001029158738674,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004881781933363,285.0401611328125,294.1499938964844,295.4930419921875,293.4114074707031,296.2821655273437,295.5308837890625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413830168545,1.0703121944288796e-08,0.0010413724230602,-0.0270875245332717,0.0,0.0,0.0,-0.010118811391294,60.0,15.765494346618652,0.0,-7.39401713190091e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.773073543328792e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001029164341161,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.601397373946384e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001029158738674,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004881781933363,285.0401611328125,294.1499938964844,295.4930419921875,293.4114074707031,296.2821655273437,295.5308837890625,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413830168545,1.0703121944288796e-08,0.0010413724230602,-0.0270875245332717,0.0,0.0,0.0,-0.010118811391294,60.0,15.765494346618652,0.0,-7.39401713190091e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.771321492735296e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001028979750117,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.600033859489486e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001028974220389,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0004880907072219,285.03717041015625,294.1499938964844,295.4842224121094,293.4120483398437,296.2748107910156,295.5220947265625,284.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041195821017,1.0681234563492126e-08,0.0010411851108074,-0.0270302314311265,0.0,0.0,0.0,-0.0101079614832997,60.0,15.74635410308838,0.0,-7.391359702069168e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.769813914317638e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001028820915962,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.598860247526318e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,0.0001028815386234,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0004880154156126,285.0341796875,294.1499938964844,295.47540283203125,293.4125671386719,296.2674560546875,295.5133056640625,284.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410347022116,1.0662388305604509e-08,0.001041023992002,-0.0269808992743492,0.0,0.0,0.0,-0.0100986184552311,60.0,15.727652549743652,0.0,-7.389071043917286e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.767500159796327e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001028577098622,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.597058720421046e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001028571641654,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004878999607171,285.0283508300781,294.1499938964844,295.4577941894531,293.4132385253906,296.252685546875,295.4957580566406,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407872032374,1.0633448788155421e-08,0.0010407764930278,-0.0269051454961299,0.0,0.0,0.0,-0.0100842714309692,60.0,15.691370010375977,0.0,-7.385558831174421e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.767500159796327e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001028577098622,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.597058720421046e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001028571641654,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004878999607171,285.0283508300781,294.1499938964844,295.4577941894531,293.4132385253906,296.252685546875,295.4957580566406,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407872032374,1.0633448788155421e-08,0.0010407764930278,-0.0269051454961299,0.0,0.0,0.0,-0.0100842714309692,60.0,15.691370010375977,0.0,-7.385558831174421e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.76611117948778e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001028430633596,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.595976785523817e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001028425249387,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000487830635393,285.0226745605469,294.1499938964844,295.44012451171875,293.4133605957031,296.23785400390625,295.4781799316406,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406381916254,1.06160316093451e-08,0.0010406275978311,-0.0268595535308122,0.0,0.0,0.0,-0.0100756371393799,60.0,15.656566619873049,0.0,-7.383444966535535e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.76611117948778e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,0.0001028430633596,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.595976785523817e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001028425249387,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.000487830635393,285.0226745605469,294.1499938964844,295.44012451171875,293.4133605957031,296.23785400390625,295.4781799316406,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406381916254,1.06160316093451e-08,0.0010406275978311,-0.0268595535308122,0.0,0.0,0.0,-0.0100756371393799,60.0,15.656566619873049,0.0,-7.383444966535535e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.76556257228367e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001028372716973,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.595548959216103e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001028367405524,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.000487803336,285.01715087890625,294.1499938964844,295.42236328125,293.41290283203125,296.2229919433594,295.4605712890625,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.0,0.0,-0.0100721949711442,60.0,15.622807502746582,0.0,-7.382602262850926e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.76556257228367e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.0001028372716973,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.595548959216103e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001028367405524,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.000487803336,285.01715087890625,294.1499938964844,295.42236328125,293.41290283203125,296.2229919433594,295.4605712890625,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609087830459885e-08,0.001040568226017,-0.0268413759768009,0.0,0.0,0.0,-0.0100721949711442,60.0,15.622807502746582,0.0,-7.382602262850926e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
