time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.765847789822146e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001028402621159,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.595769420731813e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0001028397382469,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004878176550846,285.01177978515625,294.1499938964844,295.4045104980469,293.4118347167969,296.20806884765625,295.4429016113281,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406082728877,1.061253573908516e-08,0.0010405976790934,-0.0268504004925489,0.0,0.0,0.0,-0.0100739039480686,60.0,15.59011173248291,0.0,-7.383020772522286e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.765847789822146e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0001028402621159,299.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.595769420731813e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0001028397382469,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004878176550846,285.01177978515625,294.1499938964844,295.4045104980469,293.4118347167969,296.20806884765625,295.4429016113281,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406082728877,1.061253573908516e-08,0.0010405976790934,-0.0268504004925489,0.0,0.0,0.0,-0.0100739039480686,60.0,15.59011173248291,0.0,-7.383020772522286e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,9.766288712853566e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001028448969009,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.59611139073968e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,0.0001028443730319,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004878397448919,285.0091552734375,294.1499938964844,295.3955383300781,293.4110412597656,296.2005615234375,295.4340209960937,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406548390164,1.0617980272797922e-08,0.0010406441288068,-0.0268646534532308,0.0,0.0,0.0,-0.0100766029208898,60.0,15.574055671691896,0.0,-7.383681577266543e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.766910807229578e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001028514379868,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.596594514325261e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001028509213938,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004878708568867,285.0065612792969,294.1499938964844,295.38653564453125,293.4100952148437,296.1930847167969,295.42510986328125,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407206136733,1.0625679003339885e-08,0.001040710019879,-0.0268848072737455,0.0,0.0,0.0,-0.0100804194808006,60.0,15.558185577392578,0.0,-7.384615940964069e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.768703603185712e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001028703045449,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.597987860208377e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001028697952278,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004879604966845,285.00152587890625,294.1499938964844,295.3683776855469,293.4076843261719,296.17803955078125,295.4071960449219,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409107198938,1.0647912773720236e-08,0.0010409001260995,-0.0269430056214332,0.0,0.0,0.0,-0.0100914407521486,60.0,15.526846885681152,0.0,-7.38731387173175e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.768703603185712e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,0.0001028703045449,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.597987860208377e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001028697952278,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004879604966845,285.00152587890625,294.1499938964844,295.3683776855469,293.4076843261719,296.17803955078125,295.4071960449219,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409107198938,1.0647912773720236e-08,0.0010409001260995,-0.0269430056214332,0.0,0.0,0.0,-0.0100914407521486,60.0,15.526846885681152,0.0,-7.38731387173175e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.77157469606027e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001029005215968,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.600219396408647e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001029000195558,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004881040076725,284.9966125488281,294.1499938964844,295.3500061035156,293.404541015625,296.1629333496094,295.3890991210937,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041215728037,1.0683584683590652e-08,0.0010412050178274,-0.0270363818854093,0.0,0.0,0.0,-0.0101091247051954,60.0,15.49619960784912,0.0,-7.391644629706209e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.77157469606027e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001029005215968,299.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.600219396408647e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001029000195558,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,0.0004881040076725,284.9966125488281,294.1499938964844,295.3500061035156,293.404541015625,296.1629333496094,295.3890991210937,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041215728037,1.0683584683590652e-08,0.0010412050178274,-0.0270363818854093,0.0,0.0,0.0,-0.0101091247051954,60.0,15.49619960784912,0.0,-7.391644629706209e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.782358392840251e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001030140701914,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.608605665154755e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001030135681503,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004886427195742,284.9918518066406,294.1499938964844,295.3316955566406,293.4010009765625,296.1477355957031,295.37078857421875,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423631174489,1.08178497271183e-08,0.001042352290824,-0.0273878369480371,0.0,0.0,0.0,-0.0101756816729903,60.0,15.470582008361816,0.0,-7.407955848748315e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.782358392840251e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001030140701914,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,7.608605665154755e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0001030135681503,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004886427195742,284.9918518066406,294.1499938964844,295.3316955566406,293.4010009765625,296.1477355957031,295.37078857421875,284.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423631174489,1.08178497271183e-08,0.001042352290824,-0.0273878369480371,0.0,0.0,0.0,-0.0101756816729903,60.0,15.470582008361816,0.0,-7.407955848748315e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.806723392102867e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0001032706350088,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.627555169165134e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001032701402436,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0004898598999716,284.9872741699219,294.1499938964844,295.31378173828125,293.3973999023437,296.1324768066406,295.3522033691406,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449585970491,1.1121347398557193e-08,0.0010449474211782,-0.0281822346150875,0.0,0.0,0.0,-0.0103261386975646,60.0,15.459946632385254,-0.0,-7.44489270232407e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,9.806723392102867e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0001032706350088,299.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.627555169165134e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001032701402436,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0004898598999716,284.9872741699219,294.1499938964844,295.31378173828125,293.3973999023437,296.1324768066406,295.3522033691406,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449585970491,1.1121347398557193e-08,0.0010449474211782,-0.0281822346150875,0.0,0.0,0.0,-0.0103261386975646,60.0,15.459946632385254,-0.0,-7.44489270232407e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,9.825109736993908e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0001034642409649,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.641854608664289e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0001034637534758,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0004907783586531,284.9850158691406,294.1499938964844,295.304931640625,293.39556884765625,296.1247863769531,295.3428039550781,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469177505001,1.13503881848942e-08,0.0010469063417986,-0.0287817101925611,0.0,0.0,0.0,-0.0104396855458617,60.0,15.462414741516112,-0.0,-7.472828400523215e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.846816828940064e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001036928224493,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,7.65873774071224e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001036923349602,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004918627091683,284.9828186035156,294.1499938964844,295.2961730957031,293.3937683105469,296.1170959472656,295.33331298828125,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492301080375,1.1620812756518717e-08,0.0010492185829207,-0.0294894613325595,0.0,0.0,0.0,-0.0105737457051873,60.0,15.469165802001951,-0.0,-7.505878585334359e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.90052431006916e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001042583899106,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,7.700509740971029e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001042579024215,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004945455584675,284.978515625,294.1499938964844,295.2789001464844,293.3900756835937,296.1015930175781,295.3142395019531,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549506405368,1.2289927298070324e-08,0.0010549383005127,-0.0312404669821262,0.0,0.0,0.0,-0.0109054455533623,60.0,15.49640655517578,-0.0,-7.587969008682195e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,9.90052431006916e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001042583899106,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,7.700509740971029e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0001042579024215,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004945455584675,284.978515625,294.1499938964844,295.2789001464844,293.3900756835937,296.1015930175781,295.3142395019531,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549506405368,1.2289927298070324e-08,0.0010549383005127,-0.0312404669821262,0.0,0.0,0.0,-0.0109054455533623,60.0,15.49640655517578,-0.0,-7.587969008682195e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.96902017504908e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001049796701408,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.753783575026318e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001049791899276,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004979671211913,284.9743347167969,294.1499938964844,295.26190185546875,293.3863830566406,296.0859375,295.2950134277344,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622476693242,1.3143304222751341e-08,0.0010622345143929,-0.033473253250122,0.0,0.0,0.0,-0.0113284969702363,60.0,15.544797897338867,-0.0,-7.693312653600516e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.96902017504908e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001049796701408,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,7.753783575026318e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001049791899276,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004979671211913,284.9743347167969,294.1499938964844,295.26190185546875,293.3863830566406,296.0859375,295.2950134277344,285.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622476693242,1.3143304222751341e-08,0.0010622345143929,-0.033473253250122,0.0,0.0,0.0,-0.0113284969702363,60.0,15.544797897338867,-0.0,-7.693312653600516e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.000100492790807,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001058248308254,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.816206925781444e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001058243506122,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0005019762320443,284.9703063964844,294.1499938964844,295.2451477050781,293.3826599121094,296.0701599121094,295.2757873535156,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707991896197,1.4143267001998085e-08,0.0010707849869504,-0.0360889434814453,0.0,0.0,0.0,-0.01182422041893,60.0,15.610637664794922,-0.0,-7.81767468538419e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.000100492790807,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001058248308254,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.816206925781444e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0001058243506122,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0005019762320443,284.9703063964844,294.1499938964844,295.2451477050781,293.3826599121094,296.0701599121094,295.2757873535156,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707991896197,1.4143267001998085e-08,0.0010707849869504,-0.0360889434814453,0.0,0.0,0.0,-0.01182422041893,60.0,15.610637664794922,-0.0,-7.81767468538419e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0001013840883388,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0001067634075297,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,7.885529339546338e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0001067629273165,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.00050642847782,284.9663391113281,294.1499938964844,295.2286376953125,293.37890625,296.05426025390625,295.2566833496094,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802950710058,1.5253773355539124e-08,0.0010802798205986,-0.0389929302036762,0.0,0.0,0.0,-0.0123747400939464,60.0,15.687952995300291,-0.0,-7.956951009191472e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0001013840883388,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,0.0001067634075297,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,7.885529339546338e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0001067629273165,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.00050642847782,284.9663391113281,294.1499938964844,295.2286376953125,293.37890625,296.05426025390625,295.2566833496094,285.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802950710058,1.5253773355539124e-08,0.0010802798205986,-0.0389929302036762,0.0,0.0,0.0,-0.0123747400939464,60.0,15.687952995300291,-0.0,-7.956951009191472e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001018713301164,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0001072764935088,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317077636719,0.0,0.0,7.923425437184051e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.0001072760132956,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0005088623729534,284.96441650390625,294.1499938964844,295.220458984375,293.37701416015625,296.0462646484375,295.2472229003906,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854861466214,1.5860853963545196e-08,0.0010854703141376,-0.0405800528824329,0.0,0.0,0.0,-0.0126756941899657,60.0,15.73280429840088,-0.0,-8.033608622781686e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001023736404022,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001078054483514,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,7.96249441918917e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,0.0001078049754141,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0005113715305924,284.9624938964844,294.1499938964844,295.2123107910156,293.3751525878906,296.0382080078125,295.2378234863281,285.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908379917964,1.6486723097841605e-08,0.001090821577236,-0.0422159731388092,0.0,0.0,0.0,-0.0129859605804085,60.0,15.781245231628418,-0.0,-8.113022431643915e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001034028391586,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001088892386178,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.042543049668893e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001088887656806,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0005165126058273,284.95880126953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0220031738281,295.21929931640625,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018037330359,1.776908931105936e-08,0.001101786037907,-0.0455668233335018,0.0,0.0,0.0,-0.0136216804385185,60.0,15.885025024414062,-0.0,-8.276955298924804e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001034028391586,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001088892386178,299.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.042543049668893e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001088887656806,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0005165126058273,284.95880126953125,294.1499938964844,295.1961669921875,293.3713684082031,296.0220031738281,295.21929931640625,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018037330359,1.776908931105936e-08,0.001101786037907,-0.0455668233335018,0.0,0.0,0.0,-0.0136216804385185,60.0,15.885025024414062,-0.0,-8.276955298924804e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001044153104885,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0001099554137908,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,8.121290011331439e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001099549408536,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.000521570094861,284.9552307128906,294.1499938964844,295.18017578125,293.3676147460937,296.0056457519531,295.20123291015625,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112591358833,1.903062241126463e-08,0.0011125723831355,-0.0488617643713951,0.0,0.0,0.0,-0.0142470719292759,60.0,15.992546081542969,-0.0,-8.439823062644791e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,0.0001044153104885,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,0.0001099554137908,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,8.121290011331439e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001099549408536,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.000521570094861,284.9552307128906,294.1499938964844,295.18017578125,293.3676147460937,296.0056457519531,295.20123291015625,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112591358833,1.903062241126463e-08,0.0011125723831355,-0.0488617643713951,0.0,0.0,0.0,-0.0142470719292759,60.0,15.992546081542969,-0.0,-8.439823062644791e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0001053441010299,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001109334698412,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,8.193528628908098e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.000110932996904,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0005262096528895,284.9517822265625,294.1499938964844,295.164306640625,293.36383056640625,295.9891357421875,295.18359375,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224880581721,2.01879011285655e-08,0.0011224679183214,-0.0518830344080925,0.0,0.0,0.0,-0.0148207833990454,60.0,16.095293045043945,-0.0,-8.5906243896261e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0001053441010299,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001109334698412,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,8.193528628908098e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.000110932996904,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0005262096528895,284.9517822265625,294.1499938964844,295.164306640625,293.36383056640625,295.9891357421875,295.18359375,285.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224880581721,2.01879011285655e-08,0.0011224679183214,-0.0518830344080925,0.0,0.0,0.0,-0.0148207833990454,60.0,16.095293045043945,-0.0,-8.5906243896261e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0001061122893588,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001117424035328,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,8.253275882452726e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001117419378715,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0005300469347275,284.9485168457031,294.1499938964844,295.1485595703125,293.3600769042969,295.9725036621094,295.1664428710937,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306735686957,2.1145059037053212e-08,0.0011306523811072,-0.0543808080255985,0.0,0.0,0.0,-0.0152952875941991,60.0,16.184053421020508,-0.0,-8.716356347804324e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0001061122893588,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001117424035328,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,8.253275882452726e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001117419378715,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0005300469347275,284.9485168457031,294.1499938964844,295.1485595703125,293.3600769042969,295.9725036621094,295.1664428710937,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306735686957,2.1145059037053212e-08,0.0011306523811072,-0.0543808080255985,0.0,0.0,0.0,-0.0152952875941991,60.0,16.184053421020508,-0.0,-8.716356347804324e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0001064122479874,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0001120582674047,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,8.276605512946844e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0001120578017435,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0005315453163348,284.9469299316406,294.1499938964844,295.14068603515625,293.35821533203125,295.96417236328125,295.1580810546875,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338707990944,2.151879741063567e-08,0.0011338492622599,-0.0553558357059955,0.0,0.0,0.0,-0.0154805714264512,60.0,16.21923065185547,-0.0,-8.765697856460974e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.000106648185465,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0001123067195294,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,8.294956205645576e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0001123062538681,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0005327239050529,284.9454040527344,294.1499938964844,295.1328430175781,293.3563232421875,295.955810546875,295.1498107910156,285.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363851372152,2.181275782220382e-08,0.0011363632511347,-0.0561226233839988,0.0,0.0,0.0,-0.0156263019889593,60.0,16.24753189086914,-0.0,-8.804604334500254e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001069634890882,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001126387360272,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,8.319478365592659e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0001126382776419,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0005342990043573,284.9424743652344,294.1499938964844,295.1171569824219,293.35260009765625,295.9390563964844,295.13348388671875,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397439520806,2.220556538645724e-08,0.0011397217167541,-0.0571471080183982,0.0,0.0,0.0,-0.0158210322260856,60.0,16.28401756286621,-0.0,-8.856728328510145e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001069634890882,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001126387360272,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,8.319478365592659e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0001126382776419,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0005342990043573,284.9424743652344,294.1499938964844,295.1171569824219,293.35260009765625,295.9390563964844,295.13348388671875,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397439520806,2.220556538645724e-08,0.0011397217167541,-0.0571471080183982,0.0,0.0,0.0,-0.0158210322260856,60.0,16.28401756286621,-0.0,-8.856728328510145e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001066702097887,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001123298789025,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,8.296666055684909e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0001123294277931,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.000532834092155,284.9397277832031,294.1499938964844,295.1015014648437,293.3489074707031,295.9223937988281,295.1176452636719,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366233229637,2.1839996477979184e-08,0.0011366015532985,-0.0561936683952808,0.0,0.0,0.0,-0.0156398322433233,60.0,16.25893211364746,-0.0,-8.80821318105518e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001066702097887,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001123298789025,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,8.296666055684909e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0001123294277931,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.000532834092155,284.9397277832031,294.1499938964844,295.1015014648437,293.3489074707031,295.9223937988281,295.1176452636719,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366233229637,2.1839996477979184e-08,0.0011366015532985,-0.0561936683952808,0.0,0.0,0.0,-0.0156398322433233,60.0,16.25893211364746,-0.0,-8.80821318105518e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001058781781466,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001114958140533,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,8.23506125016138e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001114953702199,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0005288778338581,284.93719482421875,294.1499938964844,295.0858459472656,293.3452453613281,295.9058837890625,295.102294921875,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281893821433,2.0852924720315972e-08,0.0011281685438007,-0.0536185540258884,0.0,0.0,0.0,-0.0151505349203944,60.0,16.169551849365234,-0.0,-8.67788259029112e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
