time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001058781781466,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001114958140533,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,8.23506125016138e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001114953702199,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0005288778338581,284.93719482421875,294.1499938964844,295.0858459472656,293.3452453613281,295.9058837890625,295.102294921875,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281893821433,2.0852924720315972e-08,0.0011281685438007,-0.0536185540258884,0.0,0.0,0.0,-0.0151505349203944,60.0,16.169551849365234,-0.0,-8.67788259029112e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0001053271480486,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001109155418816,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,8.192202949430794e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001109151053242,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0005261254264041,284.93585205078125,294.1499938964844,295.0770568847656,293.3432006835937,295.8966979980469,295.09381103515625,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223155306652,2.0166222469697466e-08,0.0011222953908145,-0.0518264397978782,0.0,0.0,0.0,-0.0148101020604372,60.0,16.103530883789062,-0.0,-8.58778577139674e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0001048571139108,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001104205584852,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,8.155643445206806e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0001104201292037,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0005237775621935,284.93487548828125,294.1499938964844,295.07012939453125,293.34161376953125,295.8895568847656,295.0872802734375,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173044331371,1.9580459920121053e-08,0.0011172848753631,-0.0502973645925521,0.0,0.0,0.0,-0.0145197054371237,60.0,16.03898048400879,-0.0,-8.511302951319524e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001043287193169,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001098641223507,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,8.114545198623091e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0001098637003451,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0005211381940171,284.9337463378906,294.1499938964844,295.062255859375,293.3398132324219,295.8814392089844,295.0798645019531,285.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116784298792,1.892198042696691e-08,0.0011116595705971,-0.0485780499875545,0.0,0.0,0.0,-0.0141932955011725,60.0,15.966718673706056,-0.0,-8.425732289651935e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001037672845995,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001092728925868,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,8.070876356214285e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001092724705813,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0005183337489143,284.93267822265625,294.1499938964844,295.0543518066406,293.3380126953125,295.87335205078125,295.07244873046875,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056887451559,1.8222323205918656e-08,0.0011056704679504,-0.0467507690191268,0.0,0.0,0.0,-0.0138464132323861,60.0,15.889652252197266,-0.0,-8.335285883731559e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0001026111713144,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001080554284271,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,7.980954978847876e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001080550209735,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0005125588504597,284.9306640625,294.1499938964844,295.0384826660156,293.3344421386719,295.8573608398437,295.057861328125,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933679295703,1.6781626754891477e-08,0.001093351165764,-0.042986687272787,0.0,0.0,0.0,-0.0131321977823972,60.0,15.721035957336426,-0.0,-8.150576036314305e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,0.0001026111713144,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,0.0001080554284271,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,7.980954978847876e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0001080550209735,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0005125588504597,284.9306640625,294.1499938964844,295.0384826660156,293.3344421386719,295.8573608398437,295.057861328125,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933679295703,1.6781626754891477e-08,0.001093351165764,-0.042986687272787,0.0,0.0,0.0,-0.0131321977823972,60.0,15.721035957336426,-0.0,-8.150576036314305e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001014734225464,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001068573037628,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.89246114436537e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001068569035851,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0005068756872788,284.9288635253906,294.1499938964844,295.0224914550781,293.3309326171875,295.8415832519531,295.0435791015625,285.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812437394633,1.5363836425308364e-08,0.0010812283726409,-0.0392806902527809,0.0,0.0,0.0,-0.012429341673851,60.0,15.546921730041504,-0.0,-7.970820803393509e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001014734225464,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001068573037628,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.89246114436537e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001068569035851,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0005068756872788,284.9288635253906,294.1499938964844,295.0224914550781,293.3309326171875,295.8415832519531,295.0435791015625,285.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812437394633,1.5363836425308364e-08,0.0010812283726409,-0.0392806902527809,0.0,0.0,0.0,-0.012429341673851,60.0,15.546921730041504,-0.0,-7.970820803393509e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001004128353088,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0001057404297171,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,7.809969247318804e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001057400440913,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0005015779752284,284.9272155761719,294.1499938964844,295.0063781738281,293.32745361328125,295.825927734375,295.0293884277344,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699420236051,1.40422189431888e-08,0.0010699280537664,-0.0358246490359306,0.0,0.0,0.0,-0.0117741618305444,60.0,15.37724494934082,-0.0,-7.805061130738977e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001004128353088,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0001057404297171,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,7.809969247318804e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001057400440913,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0005015779752284,284.9272155761719,294.1499938964844,295.0063781738281,293.32745361328125,295.825927734375,295.0293884277344,285.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699420236051,1.40422189431888e-08,0.0010699280537664,-0.0358246490359306,0.0,0.0,0.0,-0.0117741618305444,60.0,15.37724494934082,-0.0,-7.805061130738977e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.9441189377103e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001047172190737,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,7.734394603176042e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001047168407239,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004967245040461,284.9256896972656,294.1499938964844,294.99005126953125,293.3240661621094,295.8104248046875,295.0152587890625,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595883941277,1.2831443463312553e-08,0.0010595755884423,-0.0326573438942432,0.0,0.0,0.0,-0.0111739328131079,60.0,15.21485424041748,-0.0,-7.654730893591477e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.9441189377103e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001047172190737,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,7.734394603176042e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0001047168407239,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004967245040461,284.9256896972656,294.1499938964844,294.99005126953125,293.3240661621094,295.8104248046875,295.0152587890625,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595883941277,1.2831443463312553e-08,0.0010595755884423,-0.0326573438942432,0.0,0.0,0.0,-0.0111739328131079,60.0,15.21485424041748,-0.0,-7.654730893591477e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.898239659378304e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0001042340809362,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,7.69870966905728e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.0001042337025864,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004944328102283,284.92498779296875,294.1499938964844,294.9818115234375,293.3223571777344,295.8026733398437,295.0082092285156,285.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547002311795,1.2259740778119976e-08,0.0010546880075708,-0.031161468476057,0.0,0.0,0.0,-0.0108905201777815,60.0,15.136281967163086,-0.0,-7.584255001802377e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.8578333563637e-05,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.000103808575659,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,7.667281897738576e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001038082045852,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0004924144595861,284.92431640625,294.1499938964844,294.9735412597656,293.3207092285156,295.79498291015625,295.0011901855469,285.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503941448405,1.1756240425597753e-08,0.001050382386893,-0.0298438761383295,0.0,0.0,0.0,-0.010640911757946,60.0,15.062954902648926,-0.0,-7.522456968445115e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.787228918867186e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001030650528264,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.612365880049765e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001030646890285,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.000488887715619,284.9231262207031,294.1499938964844,294.956787109375,293.3174133300781,295.7796630859375,294.9870300292969,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428687091916,1.0876430422968042e-08,0.0010428578825667,-0.0275411680340766,0.0,0.0,0.0,-0.0102047454565763,60.0,14.929876327514648,-0.0,-7.41507761858884e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.787228918867186e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0001030650528264,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.612365880049765e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001030646890285,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.000488887715619,284.9231262207031,294.1499938964844,294.956787109375,293.3174133300781,295.7796630859375,294.9870300292969,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428687091916,1.0876430422968042e-08,0.0010428578825667,-0.0275411680340766,0.0,0.0,0.0,-0.0102047454565763,60.0,14.929876327514648,-0.0,-7.41507761858884e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.72786801867187e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001024399462039,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,7.566194835817441e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.000102439589682,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0004859226173721,284.922119140625,294.1499938964844,294.9397888183594,293.3141784667969,295.7644348144531,294.9726867675781,285.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365445632487,1.0136735895116544e-08,0.0010365344351157,-0.0256048459559679,0.0,0.0,0.0,-0.0098380558192729,60.0,14.813227653503418,-0.0,-7.325395756652142e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.72786801867187e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0001024399462039,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,7.566194835817441e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.000102439589682,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0004859226173721,284.922119140625,294.1499938964844,294.9397888183594,293.3141784667969,295.7644348144531,294.9726867675781,285.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365445632487,1.0136735895116544e-08,0.0010365344351157,-0.0256048459559679,0.0,0.0,0.0,-0.0098380558192729,60.0,14.813227653503418,-0.0,-7.325395756652142e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.67792293522507e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001019139890559,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,7.527347770519555e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001019136325339,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0004834278370253,284.9212646484375,294.1499938964844,294.9225158691406,293.3110046386719,295.74920654296875,294.9581298828125,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031222869642,9.514363519258497e-09,0.001031213440001,-0.023975420743227,0.0,0.0,0.0,-0.009529523551464,60.0,14.709158897399902,-0.0,-7.250360312127668e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.67792293522507e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001019139890559,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,7.527347770519555e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,0.0001019136325339,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0004834278370253,284.9212646484375,294.1499938964844,294.9225158691406,293.3110046386719,295.74920654296875,294.9581298828125,285.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031222869642,9.514363519258497e-09,0.001031213440001,-0.023975420743227,0.0,0.0,0.0,-0.009529523551464,60.0,14.709158897399902,-0.0,-7.250360312127668e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,9.649577987147497e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001016154856188,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,7.505300163757056e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0001016151363728,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0004820119938813,284.9207458496094,294.1499938964844,294.9112854003906,293.3090209960937,295.7394714355469,294.9486389160156,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282025905326,9.161142955349533e-09,0.0010281933937221,-0.0230505745857954,0.0,0.0,0.0,-0.0093544190749526,60.0,14.647225379943848,-0.0,-7.207946595144676e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.637849871069192e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0001014919835142,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,7.496178295696154e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001014916342683,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0004814261919818,284.9205017089844,294.1499938964844,294.9049072265625,293.30792236328125,295.7339782714844,294.9432067871094,285.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269515914842,9.014993196387875e-09,0.0010269425110891,-0.0226678904145956,0.0,0.0,0.0,-0.0092819603160023,60.0,14.616998672485352,-0.0,-7.190433137793661e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.619286720408128e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.000101296500361,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.481739885406569e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.000101296151115,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.0004804989439435,284.920166015625,294.1499938964844,294.89599609375,293.306396484375,295.72637939453125,294.9356994628906,285.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024973578751,8.783669791512239e-09,0.0010249647311866,-0.0220621638000011,0.0,0.0,0.0,-0.0091672847047448,60.0,14.57289981842041,-0.0,-7.162757498235808e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.604280057828872e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001011384665616,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,7.470067066606134e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001011381245916,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0004797493747901,284.9198303222656,294.1499938964844,294.8869934082031,293.3049011230469,295.71875,294.92822265625,285.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233708890154,8.596657607995441e-09,0.0010233622742816,-0.0215724501758813,0.0,0.0,0.0,-0.0090745575726032,60.0,14.530487060546877,-0.0,-7.140423008422658e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.583544306224212e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001009200932458,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,7.453938451362774e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.0001009197585517,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0004787136276718,284.9192810058594,294.1499938964844,294.8686828613281,293.3019714355469,295.7034912109375,294.9125366210937,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211593471467,8.338224333215294e-09,0.0010211510816588,-0.0208956878632307,0.0,0.0,0.0,-0.0089464345946908,60.0,14.462132453918455,-0.0,-7.109615296485573e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.583544306224212e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0001009200932458,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,7.453938451362774e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.0001009197585517,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0004787136276718,284.9192810058594,294.1499938964844,294.8686828613281,293.3019714355469,295.7034912109375,294.9125366210937,285.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211593471467,8.338224333215294e-09,0.0010211510816588,-0.0208956878632307,0.0,0.0,0.0,-0.0089464345946908,60.0,14.462132453918455,-0.0,-7.109615296485573e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.569884423399344e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001007762402878,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,7.44331264286302e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001007759055937,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0004780313465744,284.9188842773437,294.1499938964844,294.8500061035156,293.2991027832031,295.6881408691406,294.89556884765625,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197040392085,8.167966747407718e-09,0.001019695890136,-0.0204498171806335,0.0,0.0,0.0,-0.0088620334863662,60.0,14.405281066894531,-0.0,-7.089354880918108e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.569884423399344e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001007762402878,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,7.44331264286302e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001007759055937,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,0.0004780313465744,284.9188842773437,294.1499938964844,294.8500061035156,293.2991027832031,295.6881408691406,294.89556884765625,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197040392085,8.167966747407718e-09,0.001019695890136,-0.0204498171806335,0.0,0.0,0.0,-0.0088620334863662,60.0,14.405281066894531,-0.0,-7.089354880918108e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.560980834066868e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.000100682467746,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.436386658810079e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001006821403279,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.000477586640045,284.9185485839844,294.1499938964844,294.8268127441406,293.29351806640625,295.6726989746094,294.877685546875,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018754672259,8.056967537584114e-09,0.0010187466396018,-0.0201591234654188,0.0,0.0,0.0,-0.0088070062920451,60.0,14.353974342346191,-0.0,-7.076161523400516e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.560980834066868e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.000100682467746,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.436386658810079e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001006821403279,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.000477586640045,284.9185485839844,294.1499938964844,294.8268127441406,293.29351806640625,295.6726989746094,294.877685546875,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018754672259,8.056967537584114e-09,0.0010187466396018,-0.0201591234654188,0.0,0.0,0.0,-0.0088070062920451,60.0,14.353974342346191,-0.0,-7.076161523400516e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,9.55931536736898e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0001006649254122,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.435090810758993e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001006645979941,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0004775035195052,284.9183349609375,294.1499938964844,294.7954406738281,293.2826538085937,295.65704345703125,294.8570556640625,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185755090788,8.036155740853701e-09,0.0010185674764215,-0.0201046206057071,0.0,0.0,0.0,-0.008796683512628,60.0,14.305809020996094,-0.0,-7.073689545222805e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,9.55931536736898e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0001006649254122,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.435090810758993e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001006645979941,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0004775035195052,284.9183349609375,294.1499938964844,294.7954406738281,293.2826538085937,295.65704345703125,294.8570556640625,285.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185755090788,8.036155740853701e-09,0.0010185674764215,-0.0201046206057071,0.0,0.0,0.0,-0.008796683512628,60.0,14.305809020996094,-0.0,-7.073689545222805e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.56024814513512e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.000100674740679,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.435815496137366e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001006744205369,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,0.0004775501147378,284.91827392578125,294.1499938964844,294.7768859863281,293.2753601074219,295.6490783691406,294.84539794921875,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186749277636,8.047742916517109e-09,0.0010186668951064,-0.0201349649578332,0.0,0.0,0.0,-0.0088024288415908,60.0,14.281933784484863,-0.0,-7.075065866501974e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.561713522998616e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001006901657092,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.436955638695508e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.000100689852843,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.000477623369079,284.9182434082031,294.1499938964844,294.7565002441406,293.2668762207031,295.6409912109375,294.8324279785156,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188310407102,8.065975443116713e-09,0.001018823008053,-0.0201827138662338,0.0,0.0,0.0,-0.0088114682585001,60.0,14.257293701171877,-0.0,-7.077232311303305e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.564077481627464e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001007150567602,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.43879281799309e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001007147366181,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004777415015269,284.91827392578125,294.1499938964844,294.71063232421875,293.2465209960937,295.6243591308594,294.801513671875,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095367043381431e-09,0.0010190734174102,-0.0202596876770257,0.0,0.0,0.0,-0.0088260350748896,60.0,14.20297622680664,-0.0,-7.080724628849566e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.564077481627464e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001007150567602,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.43879281799309e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001007147366181,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004777415015269,284.91827392578125,294.1499938964844,294.71063232421875,293.2465209960937,295.6243591308594,294.801513671875,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190815664827,8.095367043381431e-09,0.0010190734174102,-0.0202596876770257,0.0,0.0,0.0,-0.0088260350748896,60.0,14.20297622680664,-0.0,-7.080724628849566e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.56374715315178e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001007115643005,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.438535249093547e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,0.0001007112514344,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004777250578626,284.9183959960937,294.1499938964844,294.6584777832031,293.22198486328125,295.607177734375,294.7655639648437,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091189940273582e-09,0.0010190381435677,-0.0202487483620643,0.0,0.0,0.0,-0.0088239666074514,60.0,14.14130687713623,-0.0,-7.08022795947727e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.56374715315178e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001007115643005,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.438535249093547e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,0.0001007112514344,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004777250578626,284.9183959960937,294.1499938964844,294.6584777832031,293.22198486328125,295.607177734375,294.7655639648437,285.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091189940273582e-09,0.0010190381435677,-0.0202487483620643,0.0,0.0,0.0,-0.0088239666074514,60.0,14.14130687713623,-0.0,-7.08022795947727e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
