time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.556146687828004e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001006315214908,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,7.432622805936262e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001006312086246,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004773454274982,284.9186706542969,294.1499938964844,294.6006774902344,293.193603515625,295.5892028808594,294.72344970703125,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996433737389452e-09,0.0010182289406657,-0.0200005900114774,0.0,0.0,0.0,-0.0087769972160458,60.0,14.065638542175291,-0.0,-7.068972252000094e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.556146687828004e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001006315214908,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,7.432622805936262e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001006312086246,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004773454274982,284.9186706542969,294.1499938964844,294.6006774902344,293.193603515625,295.5892028808594,294.72344970703125,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182369733229,7.996433737389452e-09,0.0010182289406657,-0.0200005900114774,0.0,0.0,0.0,-0.0087769972160458,60.0,14.065638542175291,-0.0,-7.068972252000094e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.544250497128814e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001005062367767,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,7.423369243042544e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0001005059311864,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0004767512436956,284.9189147949219,294.1499938964844,294.5558776855469,293.17095947265625,295.5758056640625,294.6903076171875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169716551899,7.84817011378891e-09,0.0010169638553634,-0.019612293690443,0.0,0.0,0.0,-0.0087035102769732,60.0,14.00123405456543,-0.0,-7.051377792777205e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,9.537517325952648e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001004353325697,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,7.418132736347616e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0001004350269795,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,0.0004764149198308,284.9190673828125,294.1499938964844,294.5378112792969,293.1617126464844,295.5704345703125,294.67681884765625,285.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162531398236,7.764262122123e-09,0.0010162454564124,-0.0193925388157367,0.0,0.0,0.0,-0.0086619080975651,60.0,13.972467422485352,-0.0,-7.041430194476561e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.525012865196912e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,0.0001003036450129,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,7.408406236208975e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0001003033466986,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004757903225254,284.9192810058594,294.1499938964844,294.50469970703125,293.14459228515625,295.560791015625,294.65240478515625,285.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149248410016,7.60843921199239e-09,0.0010149171575903,-0.0189844295382499,0.0,0.0,0.0,-0.0085846809670329,60.0,13.920853614807127,-0.0,-7.022975268000664e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718017578125,0.0,0.0,9.50899047893472e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0001001349155558,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,7.395943976007402e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001001346172415,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0004749899962916,284.9195251464844,294.1499938964844,294.4705505371094,293.1267395019531,295.551025390625,294.6272888183594,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132156312465,7.408774926886963e-09,0.0010132081806659,-0.018461488187313,0.0,0.0,0.0,-0.008485690690577,60.0,13.864831924438477,-0.0,-6.999363932891356e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.465181938139722e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.967358346330002e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,7.361869211308658e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.967328514903784e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004728017374873,284.9201354980469,294.1499938964844,294.3995056152344,293.0889892578125,295.5305480957031,294.5758972167969,285.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085451649501,6.8628884797306e-09,0.0010085382964462,-0.0170316789299249,0.0,0.0,0.0,-0.0082150604575872,60.0,13.732195854187012,-0.0,-6.935012919484508e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.465181938139722e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.967358346330002e-05,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,7.361869211308658e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.967328514903784e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004728017374873,284.9201354980469,294.1499938964844,294.3995056152344,293.0889892578125,295.5305480957031,294.5758972167969,285.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085451649501,6.8628884797306e-09,0.0010085382964462,-0.0170316789299249,0.0,0.0,0.0,-0.0082150604575872,60.0,13.732195854187012,-0.0,-6.935012919484508e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.405620949110016e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.904636681312697e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.315543189179152e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.904607577482238e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004698266275227,284.9208679199219,294.1499938964844,294.3253173828125,293.04888916015625,295.5093078613281,294.5253295898437,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022011119872,6.1207501289572974e-09,0.0010021950583904,-0.0150876706466078,0.0,0.0,0.0,-0.0078471647575497,60.0,13.578660011291504,-0.0,-6.848002698234269e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.405620949110016e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.904636681312697e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,7.315543189179152e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.904607577482238e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004698266275227,284.9208679199219,294.1499938964844,294.3253173828125,293.04888916015625,295.5093078613281,294.5253295898437,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022011119872,6.1207501289572974e-09,0.0010021950583904,-0.0150876706466078,0.0,0.0,0.0,-0.0078471647575497,60.0,13.578660011291504,-0.0,-6.848002698234269e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,9.32859766180627e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.8235257610213e-05,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.25563513697125e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.823497384786606e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004659791884478,284.92169189453125,294.1499938964844,294.24859619140625,293.0067749023437,295.4872436523437,294.4779357910156,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161041372048203e-09,0.0009939889423549,-0.012573498301208,0.0,0.0,0.0,-0.0073713981546461,60.0,13.401861190795898,-0.0,-6.736297564202688e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,9.32859766180627e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,9.8235257610213e-05,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,7.25563513697125e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.823497384786606e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0004659791884478,284.92169189453125,294.1499938964844,294.24859619140625,293.0067749023437,295.4872436523437,294.4779357910156,285.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939941810443,5.161041372048203e-09,0.0009939889423549,-0.012573498301208,0.0,0.0,0.0,-0.0073713981546461,60.0,13.401861190795898,-0.0,-6.736297564202688e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.255096665583552e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.74612485151738e-05,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.198466482805088e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.746097202878444e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004623077693395,284.922607421875,294.1499938964844,294.1700134277344,292.9630432128906,295.4643859863281,294.4360046386719,285.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861581493169,4.245233942157256e-09,0.0009861538419499,-0.0101741207763552,0.0,0.0,0.0,-0.0069173723459243,60.0,13.217632293701172,-0.0,-6.630558857523283e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.255096665583552e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.74612485151738e-05,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.198466482805088e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.746097202878444e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004623077693395,284.922607421875,294.1499938964844,294.1700134277344,292.9630432128906,295.4643859863281,294.4360046386719,285.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861581493169,4.245233942157256e-09,0.0009861538419499,-0.0101741207763552,0.0,0.0,0.0,-0.0069173723459243,60.0,13.217632293701172,-0.0,-6.630558857523283e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.219491039402784e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.708629659144208e-05,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,7.170772732933983e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.708602010505274e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,0.0004605292051564,284.923095703125,294.1499938964844,294.13018798828125,292.9407043457031,295.4527587890625,294.4156799316406,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823634754866,3.801589265606253e-09,0.000982359633781,-0.0090117240324616,0.0,0.0,0.0,-0.006697435863316,60.0,13.124492645263672,-0.0,-6.579636391279564e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,9.188362309942022e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.0,0.0,9.675849287305029e-05,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,7.146560528781265e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,9.675822366261856e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0004589743039105,284.9236145019531,294.1499938964844,294.09014892578125,292.9180908203125,295.44073486328125,294.39849853515625,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790470357984,3.413735738533319e-09,0.000979043659754,-0.0079954750835895,0.0,0.0,0.0,-0.0065051629208028,60.0,13.033526420593262,-0.0,-6.535277918828798e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.131996193900704e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,9.616491297492756e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.102719246177003e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.616465104045346e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004561587702482,284.9247436523437,294.1499938964844,294.0096435546875,292.8722839355469,295.4161376953125,294.3671875,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730395395308,2.7114195333410862e-09,0.0009730368619784,-0.0061552170664072,0.0,0.0,0.0,-0.0061569875106215,60.0,12.856863975524902,-0.0,-6.455336887256635e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.131996193900704e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,9.616491297492756e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,7.102719246177003e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.616465104045346e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004561587702482,284.9247436523437,294.1499938964844,294.0096435546875,292.8722839355469,295.4161376953125,294.3671875,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730395395308,2.7114195333410862e-09,0.0009730368619784,-0.0061552170664072,0.0,0.0,0.0,-0.0061569875106215,60.0,12.856863975524902,-0.0,-6.455336887256635e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.084957127925009e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.566956578055397e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.066132820909843e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.566930384607986e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.000453809130704,284.9259338378906,294.1499938964844,293.9291687011719,292.8260498046875,295.390869140625,294.3406677246094,285.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680266375653,2.125322140500429e-09,0.0009680245420895,-0.0046194354072213,0.0,0.0,0.0,-0.0058664306998252,60.0,12.688511848449709,-0.0,-6.388999906903339e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.084957127925009e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.566956578055397e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,7.066132820909843e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.566930384607986e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.000453809130704,284.9259338378906,294.1499938964844,293.9291687011719,292.8260498046875,295.390869140625,294.3406677246094,285.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680266375653,2.125322140500429e-09,0.0009680245420895,-0.0046194354072213,0.0,0.0,0.0,-0.0058664306998252,60.0,12.688511848449709,-0.0,-6.388999906903339e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.045928891282529e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.52585687628016e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.035776798147708e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.525831410428508e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004518596397247,284.8701171875,294.1499938964844,293.84930419921875,292.7797546386719,295.34918212890625,294.3143615722656,285.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816401336342,1.7570016552781451e-09,0.0010816383874043,-0.0035375272855162,0.0,0.0,0.0,-0.0062707639299333,60.0,14.082582473754885,-0.0,-6.334220614689913e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.045928891282529e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.52585687628016e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,7.035776798147708e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,9.525831410428508e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004518596397247,284.8701171875,294.1499938964844,293.84930419921875,292.7797546386719,295.34918212890625,294.3143615722656,285.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816401336342,1.7570016552781451e-09,0.0010816383874043,-0.0035375272855162,0.0,0.0,0.0,-0.0062707639299333,60.0,14.082582473754885,-0.0,-6.334220614689913e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.031216177390888e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,9.510363452136517e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.02433317201212e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.510337986284868e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0004511247389018,284.871337890625,294.1499938964844,293.7862854003906,292.74298095703125,295.3437805175781,294.286376953125,285.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621087228879,1.45550871355482e-09,0.0009621072676964,-0.0028644385747611,0.0,0.0,0.0,-0.0055334218777716,60.0,12.50372314453125,-0.0,-6.313629086207584e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.027598571265116e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.506553033133967e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,7.021518831606954e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.50652756728232e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0004509440332185,284.8716735839844,294.1499938964844,293.7707214355469,292.7338256835937,295.3385314941406,294.28045654296875,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616109309718,1.4103115342223303e-09,0.0009616095339879,-0.0027461135759949,0.0,0.0,0.0,-0.0055104568600654,60.0,12.45999813079834,-0.0,-6.308570021928972e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.016607509693132e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,9.494978439761326e-05,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,7.012969581410289e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.494952973909676e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0004503950185608,284.8656005859375,294.1499938964844,293.7320861816406,292.71112060546875,295.3237609863281,294.2735595703125,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,1.3343991467351655e-09,0.0010213865898549,-0.0024867639876902,0.0,0.0,0.0,-0.0057765627279877,60.0,12.633867263793944,-0.0,-6.293215903951932e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,9.01267776498571e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.49084060266614e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,7.00991295161657e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,9.49081513681449e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.0004501987423282,284.8669738769531,294.1499938964844,293.6940002441406,292.68865966796875,295.28985595703125,294.2557373046875,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466200135648,1.2109583336084027e-09,0.0009466187912039,-0.0022370058577507,0.0,0.0,0.0,-0.005344845354557,60.0,12.760766983032228,-0.0,-6.287729803489128e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.005789615912363e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.4835864729248e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,7.004554936429486e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,9.48356173466891e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004498547350522,284.8809814453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2637634277344,294.2442321777344,285.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836465798784,1.0155015717216995e-09,0.0008364648092538,-0.0018333031330257,0.0,0.0,0.0,-0.0047026528045535,60.0,11.741159439086914,-0.0,-6.278117581359767e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.005789615912363e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.4835864729248e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,7.004554936429486e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,9.48356173466891e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0004498547350522,284.8809814453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2637634277344,294.2442321777344,285.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836465798784,1.0155015717216995e-09,0.0008364648092538,-0.0018333031330257,0.0,0.0,0.0,-0.0047026528045535,60.0,11.741159439086914,-0.0,-6.278117581359767e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.004220191854984e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.481932647759096e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,7.003333303146064e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.481907909503208e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0004497763293329,284.9156188964844,294.1499938964844,293.5487670898437,292.6023254394531,295.2454528808594,294.23260498046875,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345880683511,7.93876631099976e-10,0.0006345873116515,-0.00145252677612,0.0,0.0,0.0,-0.003587566781789,60.0,9.208240509033203,-0.0,-6.27592484647721e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.004220191854984e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.481932647759096e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,7.003333303146064e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.481907909503208e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0004497763293329,284.9156188964844,294.1499938964844,293.5487670898437,292.6023254394531,295.2454528808594,294.23260498046875,285.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345880683511,7.93876631099976e-10,0.0006345873116515,-0.00145252677612,0.0,0.0,0.0,-0.003587566781789,60.0,9.208240509033203,-0.0,-6.27592484647721e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.00415689102374e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.481865708949044e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,7.003283826634288e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.481840970693156e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004497731861192,284.91583251953125,294.1499938964844,293.48150634765625,292.5619506835937,295.2122802734375,294.22125244140625,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085894324816,5.66713453942213e-10,0.0004085888795088,-0.0010813100961968,0.0,0.0,0.0,-0.0023487403523176,60.0,8.176726341247559,-0.0,-6.275833897007034e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,9.00415689102374e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.481865708949044e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,7.003283826634288e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,9.481840970693156e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004497731861192,284.91583251953125,294.1499938964844,293.48150634765625,292.5619506835937,295.2122802734375,294.22125244140625,285.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085894324816,5.66713453942213e-10,0.0004085888795088,-0.0010813100961968,0.0,0.0,0.0,-0.0023487403523176,60.0,8.176726341247559,-0.0,-6.275833897007034e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,3.126431329292245e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,3.2923016988206655e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,2.4316863346030004e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,3.2922929676715285e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001561706449138,284.9267272949219,294.1499938964844,293.41864013671875,292.5240478515625,295.1784973144531,294.2115783691406,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341285919304,4.1766226588357824e-10,0.0003341281844768,-0.0007639130344614,0.0,0.0,0.0,-0.001881900592707,60.0,6.699366569519043,-0.0,-7.566290705085521e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,3.126431329292245e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,3.2923016988206655e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,2.4316863346030004e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,3.2922929676715285e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001561706449138,284.9267272949219,294.1499938964844,293.41864013671875,292.5240478515625,295.1784973144531,294.2115783691406,285.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341285919304,4.1766226588357824e-10,0.0003341281844768,-0.0007639130344614,0.0,0.0,0.0,-0.001881900592707,60.0,6.699366569519043,-0.0,-7.566290705085521e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,9.03929612832144e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,9.518869774183258e-05,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,7.030615233816206e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,9.51884503592737e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0004515284672379,284.9296875,294.1499938964844,293.3890686035156,292.5061340332031,295.05816650390625,294.1260986328125,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,0.0007819661987014,-1.91687679618191e-10,-0.0007819659658707,-0.0002780159702524,0.0,0.0,0.0,0.0039789043366909,60.0,6.950392723083496,-0.0,-6.324913925936927e-08,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,2.026964284596033e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,2.134503483830485e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,1.5765393982292153e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,2.1344978449633345e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001012503707897,284.927734375,294.1499938964844,293.3608093261719,292.4889831542969,295.0287780761719,294.1262512207031,285.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002005332353292,2.546650668122652e-10,0.0002005329879466,-0.0004689859051723,0.0,0.0,0.0,-0.0011319071054458,60.0,6.275186061859131,-0.0,-3.180369745336975e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,1.1378609997336753e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,1.1982294381596148e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,8.850094673107378e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,1.1982263458776288e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,5.6838125601643696e-05,284.9290466308594,294.1499938964844,293.30865478515625,292.4572448730469,295.02496337890625,294.1273498535156,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212531788041,1.516545361512911e-10,0.000121253026009,-0.0002774494350887,0.0,0.0,0.0,-0.0006829828489571,60.0,4.001921653747559,-0.0,-1.0022218610572507e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,1.1378609997336753e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,1.1982294381596148e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,8.850094673107378e-06,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,1.1982263458776288e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,5.6838125601643696e-05,284.9290466308594,294.1499938964844,293.30865478515625,292.4572448730469,295.02496337890625,294.1273498535156,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212531788041,1.516545361512911e-10,0.000121253026009,-0.0002774494350887,0.0,0.0,0.0,-0.0006829828489571,60.0,4.001921653747559,-0.0,-1.0022218610572507e-09,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,5.809478807350388e-06,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,6.117696102592163e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,4.518516561802244e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,6.117680641182233e-06,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,2.901934931287542e-05,284.9297180175781,294.1499938964844,293.2628173828125,292.42919921875,295.0240173339844,294.1278991699219,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.190285785123706e-05,7.742458757453717e-11,6.19027778157033e-05,-0.0001416478771716,0.0,0.0,0.0,-0.0003486808855086,60.0,2.813488721847534,-0.0,-2.6125204777294176e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
