time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,5.809478807350388e-06,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,6.117696102592163e-06,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,4.518516561802244e-06,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,6.117680641182233e-06,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,2.901934931287542e-05,284.9297180175781,294.1499938964844,293.2628173828125,292.42919921875,295.0240173339844,294.1278991699219,285.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.190285785123706e-05,7.742458757453717e-11,6.19027778157033e-05,-0.0001416478771716,0.0,0.0,0.0,-0.0003486808855086,60.0,2.813488721847534,-0.0,-2.6125204777294176e-10,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,2.6080949737661285e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,2.746465497693862e-06,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,2.0285331174818566e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,2.746458449109923e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,1.3027884961047675e-05,284.929443359375,294.1499938964844,293.223876953125,292.40533447265625,295.0239562988281,294.1280212402344,285.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.77907784038689e-05,3.475909143846323e-11,2.779074384307023e-05,-6.35914911981672e-05,0.0,0.0,0.0,-0.0001565373822813,60.0,2.106666088104248,-0.0,-5.2654096360793545e-11,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,2.6080949737661285e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,2.746465497693862e-06,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,2.0285331174818566e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,2.746458449109923e-06,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,1.3027884961047675e-05,284.929443359375,294.1499938964844,293.223876953125,292.40533447265625,295.0239562988281,294.1280212402344,285.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.77907784038689e-05,3.475909143846323e-11,2.779074384307023e-05,-6.35914911981672e-05,0.0,0.0,0.0,-0.0001565373822813,60.0,2.106666088104248,-0.0,-5.2654096360793545e-11,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,1.0928846450042329e-06,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,1.1508668649184983e-06,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,8.500276180711808e-07,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,1.1508639090607176e-06,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,5.459147814690368e-06,284.9294738769531,294.1499938964844,293.1958312988281,292.3880615234375,295.02392578125,294.1280212402344,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.164546029031044e-05,1.456543392841514e-11,1.164544573839521e-05,-2.6647318009054288e-05,0.0,0.0,0.0,-6.559546454809606e-05,60.0,1.714363694190979,-0.0,-9.245577393957038e-12,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,9.654154382587876e-07,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,1.016634882944345e-06,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.508841690651025e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,1.0166322681470774e-06,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,4.822416940442054e-06,284.9294738769531,294.1499938964844,293.1925048828125,292.3860168457031,295.02392578125,294.1280212402344,285.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0287209079251625e-05,1.2866612289497148e-11,1.0287195436831098e-05,-2.3539334506494924e-05,0.0,0.0,0.0,-5.79448533244431e-05,60.0,1.6737669706344604,-0.0,-7.214626899371135e-12,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,4.48798914476356e-07,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,4.726096278773184e-07,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,3.490683866402833e-07,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,4.726084057438129e-07,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,2.241828269688994e-06,284.9294738769531,294.1499938964844,293.1798400878906,292.3782043457031,295.02392578125,294.1280212402344,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.783732492796844e-06,5.982865678572091e-12,4.783726581081282e-06,-1.0945252142846584e-05,0.0,0.0,0.0,-2.694514114409685e-05,60.0,1.5075498819351196,-0.0,-1.5591539561168877e-12,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,2.1349337941956042e-07,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,2.248201127486027e-07,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,1.6605162045379984e-07,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,2.248195443144141e-07,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,1.066436311703001e-06,284.9294738769531,294.1499938964844,293.1693115234375,292.3717041015625,295.02392578125,294.1280212402344,285.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.275716042277054e-06,2.846128497810408e-12,2.2757133137929486e-06,-5.206807600188768e-06,0.0,0.0,0.0,-1.2818316463381052e-05,60.0,1.3855236768722534,-0.0,-3.528208270247441e-13,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,1.96477252245586e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,2.0690121615984932e-08,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,1.5281676368772423e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,2.069006832527976e-08,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.814378643113741e-08,284.9293518066406,294.1499938964844,293.1549377441406,292.3628234863281,295.0239562988281,294.1280212402344,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.093901088073835e-07,2.6189090501262134e-13,2.093898530119987e-07,-4.791108381141385e-07,0.0,0.0,0.0,-1.1794327292591331e-06,60.0,1.203608155250549,-0.0,-2.988202218355768e-15,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,1.96477252245586e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,2.0690121615984932e-08,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,1.5281676368772423e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,2.069006832527976e-08,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.814378643113741e-08,284.9293518066406,294.1499938964844,293.1549377441406,292.3628234863281,295.0239562988281,294.1280212402344,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.093901088073835e-07,2.6189090501262134e-13,2.093898530119987e-07,-4.791108381141385e-07,0.0,0.0,0.0,-1.1794327292591331e-06,60.0,1.203608155250549,-0.0,-2.988202218355768e-15,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,-2.6548836462580994e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,-2.7957365311692683e-09,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,-2.064924675693192e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,-2.7957294257419107e-09,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,-1.3261603371006458e-08,284.9293518066406,294.1499938964844,293.1499938964844,292.3597717285156,295.02398681640625,294.1280212402344,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.844325663886593e-08,-3.549871713855873e-14,-2.8443221111729144e-08,6.498336091453893e-08,0.0,0.0,0.0,1.6017293091863396e-07,60.0,1.0780117511749268,-0.0,-5.456025748629137e-17,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,-2.6548836462580994e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,-2.7957365311692683e-09,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,-2.064924675693192e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,-2.7957294257419107e-09,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,-1.3261603371006458e-08,284.9293518066406,294.1499938964844,293.1499938964844,292.3597717285156,295.02398681640625,294.1280212402344,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,2.844325663886593e-08,-3.549871713855873e-14,-2.8443221111729144e-08,6.498336091453893e-08,0.0,0.0,0.0,1.6017293091863396e-07,60.0,1.0780117511749268,-0.0,-5.456025748629137e-17,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-3.070117077230705e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-3.2329998053692854e-12,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-2.3878863296411534e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-3.2329915654327746e-12,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.5335765643498256e-11,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,4.227018735036836e-11,-4.4454456285110565e-17,-4.227014224755799e-11,8.987298405482845e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.018874168395996,-0.0,-7.296175143477862e-23,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-3.070117077230705e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-3.2329998053692854e-12,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-2.3878863296411534e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-3.2329915654327746e-12,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.5335765643498256e-11,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,4.227018735036836e-11,-4.4454456285110565e-17,-4.227014224755799e-11,8.987298405482845e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,1.018874168395996,-0.0,-7.296175143477862e-23,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,8.416493196827801e-12,-2.456971678334114e-18,-8.416490594742587e-12,1.3314516156270884e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,0.9262129664421082,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,8.416493196827801e-12,-2.456971678334114e-18,-8.416490594742587e-12,1.3314516156270884e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,0.9262129664421082,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.816644041423125e-12,8.2117166239071345e-19,-5.816644908784863e-12,7.296058722461307e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8909798860549927,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,3.1054807163310997e-12,2.862491183373948e-18,-3.105483535256748e-12,4.640554867457736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8584562540054321,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.7977911829948425,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.7977911829948425,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222230278182855e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.7444832921028137,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222230278182855e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.7444832921028137,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.696595311164856,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.696595311164856,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.6547883152961731,-0.0,-6.621742006169812e-39,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.6530463099479675,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.903809980574148e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,0.633069634437561,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.1054807163310997e-12,2.8624887018321105e-18,-3.105483535256748e-12,4.640554867457736e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6138805747032166,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.9038087398032294e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,0.5769643783569336,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.9038087398032294e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,0.5769643783569336,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.916695089257628e-12,1.0223274083053129e-17,4.916684680916772e-12,-6.688910710039853e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5428320169448853,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.916695089257628e-12,1.0223274083053129e-17,4.916684680916772e-12,-6.688910710039853e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5428320169448853,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563541825018485e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5111685395240784,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563541825018485e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5111685395240784,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563540997837872e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4817252457141876,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563540997837872e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4817252457141876,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222614227979e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.4679988920688629,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480902989847167e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.454740822315216,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.4290741980075836,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.4290741980075836,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222230278182855e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.4051176905632019,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
