time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222230278182855e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.4051176905632019,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3827089071273803,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3827089071273803,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223854998898e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3617264032363891,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223854998898e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3617264032363891,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223854998898e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.349512368440628,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3400079309940338,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3218974769115448,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3218974769115448,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3046464622020721,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223441408593e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.3046464622020721,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223854998898e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2884421646595001,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522223854998898e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2884421646595001,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636902243036e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.2732052803039551,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636902243036e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.2732052803039551,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.205531547325168e-12,8.18195859457538e-18,2.205523524229092e-12,-4.033406855036281e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2658517062664032,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140638556604261e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.2587029039859772,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522225509360123e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2451938688755035,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522225509360123e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2451938688755035,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222250957698185e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2324714362621307,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.5222250957698185e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2324714362621307,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.903812462115985e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,0.220474973320961,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,3.943173099239111e-13,4.903812462115985e-18,-3.943222159387416e-13,1.985050578773296e-12,0.0,0.0,0.0,0.0,60.0,0.220474973320961,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563545133740935e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2091619968414306,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,-2.5584308976922573e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,-2.6941665044744045e-13,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,-1.9899052295258722e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,-2.6941597282108265e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,-1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.261188849009277e-12,7.563545133740935e-18,2.2611812595940695e-12,-2.351930065633279e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2091619968414306,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222614227979e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.2026307731866836,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480902576256861e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1972359865903854,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480902576256861e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.187288299202919,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,3.1611378011747737e-12,3.480902576256861e-18,-3.1611412706217257e-12,2.959078078054733e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.187288299202919,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636075062424e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.1778692454099655,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636075062424e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.1778692454099655,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222200637673e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1688657850027084,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222200637673e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1688657850027084,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222614227979e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1603467911481857,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222614227979e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1603467911481857,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222200637673e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1560993790626526,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522221787047368e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1519656479358673,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222200637673e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1443900316953659,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,4.4997450318780274e-13,5.522222200637673e-18,-4.499800326188824e-13,3.0357395200061865e-13,0.0,0.0,0.0,0.0,60.0,0.1443900316953659,-0.0,-0.0,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636075062424e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.1372171640396118,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,2.5584308976922573e-13,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,2.6941665044744045e-13,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,1.9899052295258722e-13,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,2.6941597282108265e-13,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,1.277980434151449e-12,284.9309387207031,294.1499938964844,293.1499938964844,292.3597717285156,295.0234680175781,294.128173828125,285.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,5.056317235567487e-13,6.140636075062424e-18,-5.056378492990232e-13,-1.377902674772058e-12,0.0,0.0,0.0,0.0,60.0,0.1372171640396118,-0.0,-5.066788513209878e-25,0.0,281.9162292480469,283.8759765625,295.2839050292969,296.83038330078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.663427369266768e-21,2.831713886581776e-21,2.831713684633384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
